time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945880,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8435448408126831,0.4459065794944763,0.4043754935264587,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9645845890045166,0.6562945246696472,0.6230117082595825,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.7447850108146667,0.5201935768127441,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8555002212524414,0.4663480818271637,0.4448667168617248,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6944518089294434,0.2432972192764282,1.1152528524398804,284.9960632324219,284.95001220703125,303.7887268066406,294.6762390136719,298.8557434082031,297.1949462890625,284.9952087402344,1.0,0.6326928734779358,0.3379164934158325,0.3379164934158325,1.0,1.0,-3.732585430145264,0.9378216862678528,2.794763803482056,0.0967433527112007,0.9383276700973512,0.9383276700973512,0.0,224.5294189453125,227.0,67791.234375,0.0,4399.5859375,1.0,278.4417724609375,282.85321044921875,297.6576538085937,301.9913024902344,293.1499938964844,293.1499938964844,278.1499938964844,33698.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050319790840148,1.0,0.0,0.0,3.673598289489746,3.673622131347656,9.004852472571656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.880859375,0.0,1542.251708984375,1895.4371337890625,0.0,3450.443115234375,0.9089822173118592,1.0,0.0,3.0,1.0,0.0
17945940,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8414547443389893,0.4445521831512451,0.4034680724143982,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9619563817977904,0.6543558239936829,0.6215205788612366,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9984943866729736,0.7458163499832153,0.5215516090393066,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8538235425949097,0.4658617377281189,0.4446722567081451,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6932129263877869,0.2432393133640289,1.115890383720398,284.90966796875,284.95001220703125,303.75,294.677978515625,298.8404235839844,297.1902160644531,284.9105224609375,1.0,0.6332772970199585,0.3375836312770843,0.3375836312770843,1.0,1.0,-3.7318716049194336,0.93650084733963,2.795370817184448,0.095713771879673,0.8573499917984009,0.8573499917984009,0.0,226.00440979003903,230.0,68388.7734375,0.0,4407.01123046875,1.0,278.1576232910156,282.7463684082031,297.6937255859375,302.14068603515625,293.1499938964844,293.1499938964844,278.45001220703125,38439.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115819334983826,1.0,0.0,0.0,3.5615363121032715,3.5615599155426025,8.46385148633999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.0751953125,0.0,1454.7666015625,1895.4371337890625,0.0,3511.279052734375,0.8877411484718323,1.0,0.0,3.0,1.0,0.0
17946000,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8414547443389893,0.4445521831512451,0.4034680724143982,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9619563817977904,0.6543558239936829,0.6215205788612366,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9984943866729736,0.7458163499832153,0.5215516090393066,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8538235425949097,0.4658617377281189,0.4446722567081451,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6932129263877869,0.2432393133640289,1.115890383720398,284.90966796875,284.95001220703125,303.75,294.677978515625,298.8404235839844,297.1902160644531,284.9105224609375,1.0,0.6332772970199585,0.3375836312770843,0.3375836312770843,1.0,1.0,-3.7318716049194336,0.93650084733963,2.795370817184448,0.095713771879673,0.8573499917984009,0.8573499917984009,0.0,226.00440979003903,230.0,68388.7734375,0.0,4407.01123046875,1.0,278.1576232910156,282.7463684082031,297.6937255859375,302.14068603515625,293.1499938964844,293.1499938964844,278.45001220703125,38439.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115819334983826,1.0,0.0,0.0,3.5615363121032715,3.5615599155426025,8.46385148633999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.0751953125,0.0,1454.7666015625,1895.4371337890625,0.0,3511.279052734375,0.8877411484718323,1.0,0.0,3.0,1.0,0.0
17946060,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8391329050064087,0.4440250694751739,0.4029125869274139,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9588549733161926,0.6532073020935059,0.6203495860099792,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9973474144935608,0.7478600144386292,0.5229083895683289,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8517674207687378,0.4658770859241485,0.4446505904197693,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6915284991264343,0.2433346509933471,1.116512417793274,284.9953308105469,284.95001220703125,303.7111511230469,294.6802673339844,298.8293151855469,297.1911315917969,284.994384765625,1.0,0.6342316269874573,0.3372268676757812,0.3372268676757812,1.0,1.0,-3.732142210006714,0.9354050159454346,2.79673719406128,0.0944909080862999,0.937188684940338,0.937188684940338,0.0,228.0248260498047,233.0,67753.6875,0.0,4420.66552734375,1.0,278.4417419433594,282.8555908203125,297.662109375,301.99365234375,293.1499938964844,293.1499938964844,278.1499938964844,33686.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046582579612732,1.0,0.0,0.0,3.669633865356445,3.669657707214356,8.985427371044352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.21875,0.0,1537.7193603515625,1895.4371337890625,0.0,3446.966064453125,0.908068060874939,1.0,0.0,3.0,1.0,0.0
17946120,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8391329050064087,0.4440250694751739,0.4029125869274139,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9588549733161926,0.6532073020935059,0.6203495860099792,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9973474144935608,0.7478600144386292,0.5229083895683289,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8517674207687378,0.4658770859241485,0.4446505904197693,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6915284991264343,0.2433346509933471,1.116512417793274,284.9953308105469,284.95001220703125,303.7111511230469,294.6802673339844,298.8293151855469,297.1911315917969,284.994384765625,1.0,0.6342316269874573,0.3372268676757812,0.3372268676757812,1.0,1.0,-3.732142210006714,0.9354050159454346,2.79673719406128,0.0944909080862999,0.937188684940338,0.937188684940338,0.0,228.0248260498047,233.0,67753.6875,0.0,4420.66552734375,1.0,278.4417419433594,282.8555908203125,297.662109375,301.99365234375,293.1499938964844,293.1499938964844,278.1499938964844,33686.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046582579612732,1.0,0.0,0.0,3.669633865356445,3.669657707214356,8.985427371044352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.21875,0.0,1537.7193603515625,1895.4371337890625,0.0,3446.966064453125,0.908068060874939,1.0,0.0,3.0,1.0,0.0
17946180,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8349878787994385,0.4422027170658111,0.4016969203948974,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.953490674495697,0.6507933735847473,0.6185344457626343,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.994533896446228,0.7483616471290588,0.5236059427261353,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8479394316673279,0.464894026517868,0.4441143274307251,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6881331205368042,0.2427344620227813,1.1153626441955566,284.9057312011719,284.95001220703125,303.6720275878906,294.683349609375,298.8099670410156,297.1816711425781,284.9067687988281,1.0,0.6351050734519958,0.3368701040744781,0.3368701040744781,1.0,1.0,-3.7273197174072266,0.932781457901001,2.7945382595062256,0.0930560827255249,0.853053629398346,0.853053629398346,0.0,231.3468017578125,236.0,68261.5234375,0.0,4428.4013671875,1.0,278.15802001953125,282.7475280761719,297.6982116699219,302.1394348144531,293.1499938964844,293.1499938964844,278.45001220703125,38579.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110567569732666,1.0,0.0,0.0,3.553557872772217,3.553581476211548,8.425973874182091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.3359375,0.0,1447.283203125,1895.4371337890625,0.0,3506.408203125,0.8859370946884155,1.0,0.0,3.0,1.0,0.0
17946240,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8349878787994385,0.4422027170658111,0.4016969203948974,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.953490674495697,0.6507933735847473,0.6185344457626343,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.994533896446228,0.7483616471290588,0.5236059427261353,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8479394316673279,0.464894026517868,0.4441143274307251,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6881331205368042,0.2427344620227813,1.1153626441955566,284.9057312011719,284.95001220703125,303.6720275878906,294.683349609375,298.8099670410156,297.1816711425781,284.9067687988281,1.0,0.6351050734519958,0.3368701040744781,0.3368701040744781,1.0,1.0,-3.7273197174072266,0.932781457901001,2.7945382595062256,0.0930560827255249,0.853053629398346,0.853053629398346,0.0,231.3468017578125,236.0,68261.5234375,0.0,4428.4013671875,1.0,278.15802001953125,282.7475280761719,297.6982116699219,302.1394348144531,293.1499938964844,293.1499938964844,278.45001220703125,38579.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110567569732666,1.0,0.0,0.0,3.553557872772217,3.553581476211548,8.425973874182091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.3359375,0.0,1447.283203125,1895.4371337890625,0.0,3506.408203125,0.8859370946884155,1.0,0.0,3.0,1.0,0.0
17946300,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8329787254333496,0.4417127668857574,0.4010913074016571,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9508035778999328,0.6499677300453186,0.6175947785377502,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.993148148059845,0.7491742372512817,0.5239852070808411,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.846053957939148,0.4646469950675964,0.4437842071056366,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6863753199577332,0.2425058782100677,1.1142905950546265,285.0101013183594,284.95001220703125,303.6523742675781,294.6851501464844,298.80255126953125,297.1800231933594,285.01007080078125,1.0,0.6354609727859497,0.3366917073726654,0.3366917073726654,1.0,1.0,-3.724222898483277,0.9312724471092224,2.792950391769409,0.0921338945627212,0.9261845350265504,0.9261845350265504,0.0,232.94862365722656,236.0,67420.8828125,0.0,4429.990234375,1.0,278.3993835449219,282.86981201171875,297.6544494628906,301.92730712890625,293.1499938964844,293.1499938964844,278.45001220703125,34164.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054706692695618,1.0,0.0,0.0,3.6011409759521484,3.6011643409729004,8.65313666054135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.708984375,0.0,1465.9344482421875,1895.4371337890625,0.0,3454.52294921875,0.8945513963699341,1.0,0.0,3.0,1.0,0.0
17946360,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8315507769584656,0.4412815272808075,0.4007872641086578,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.948784589767456,0.6492249369621277,0.6169722676277161,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9922604560852052,0.7500419020652771,0.5246582627296448,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8447098135948181,0.4644680619239807,0.4436795711517334,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6850908398628235,0.2423209547996521,1.1137292385101318,284.99078369140625,284.95001220703125,303.6326599121094,294.6871337890625,298.7960510253906,297.1792297363281,284.9894104003906,1.0,0.635913074016571,0.3365445435047149,0.3365445435047149,1.0,1.0,-3.7231152057647705,0.9304513335227966,2.792663812637329,0.0915010571479797,0.9302579164505004,0.9302579164505004,0.0,234.25148010253903,239.0,67534.5234375,0.0,4435.20166015625,1.0,278.4425354003906,282.8573303222656,297.6663818359375,301.9854431152344,293.1499938964844,293.1499938964844,278.1499938964844,33778.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037092924118042,1.0,0.0,0.0,3.657310724258423,3.657334566116333,8.925180736696348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.681640625,0.0,1524.66015625,1895.4371337890625,0.0,3438.135498046875,0.9051104187965392,1.0,0.0,3.0,1.0,0.0
17946420,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8271706104278564,0.4392476379871368,0.3993698954582214,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.942829430103302,0.6465743780136108,0.6149204969406128,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9890024065971376,0.750313937664032,0.5251944661140442,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8406383991241455,0.463226318359375,0.4428833127021789,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6812320351600647,0.2414007186889648,1.111042857170105,284.90740966796875,284.95001220703125,303.59307861328125,294.6915283203125,298.7758178710937,297.16851806640625,284.9080810546875,1.0,0.6365497708320618,0.3362502157688141,0.3362502157688141,1.0,1.0,-3.715406656265259,0.9271816611289978,2.788224935531616,0.0899760872125625,0.8489837050437927,0.8489837050437927,0.0,237.79931640625,242.0,67938.3046875,0.0,4436.29736328125,1.0,278.1578369140625,282.7562866210937,297.7043151855469,302.125,293.1499938964844,293.1499938964844,278.45001220703125,38700.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097065329551696,1.0,0.0,0.0,3.530642032623291,3.530665397644043,8.317650213029992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.5537109375,0.0,1423.9296875,1895.4371337890625,0.0,3493.8798828125,0.881098747253418,1.0,0.0,3.0,1.0,0.0
17946480,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8271706104278564,0.4392476379871368,0.3993698954582214,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.942829430103302,0.6465743780136108,0.6149204969406128,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9890024065971376,0.750313937664032,0.5251944661140442,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8406383991241455,0.463226318359375,0.4428833127021789,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6812320351600647,0.2414007186889648,1.111042857170105,284.90740966796875,284.95001220703125,303.59307861328125,294.6915283203125,298.7758178710937,297.16851806640625,284.9080810546875,1.0,0.6365497708320618,0.3362502157688141,0.3362502157688141,1.0,1.0,-3.715406656265259,0.9271816611289978,2.788224935531616,0.0899760872125625,0.8489837050437927,0.8489837050437927,0.0,237.79931640625,242.0,67938.3046875,0.0,4436.29736328125,1.0,278.1578369140625,282.7562866210937,297.7043151855469,302.125,293.1499938964844,293.1499938964844,278.45001220703125,38700.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097065329551696,1.0,0.0,0.0,3.530642032623291,3.530665397644043,8.317650213029992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.5537109375,0.0,1423.9296875,1895.4371337890625,0.0,3493.8798828125,0.881098747253418,1.0,0.0,3.0,1.0,0.0
17946540,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.823715329170227,0.4381535947322845,0.3983161747455597,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9379271864891052,0.6448144316673279,0.613188624382019,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9865524768829346,0.75179523229599,0.5261211395263672,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8374155759811401,0.4626046419143677,0.4422673881053924,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6780334711074829,0.2407577633857727,1.108346462249756,284.98883056640625,284.95001220703125,303.5532531738281,294.696533203125,298.7615661621094,297.1656494140625,284.9879455566406,1.0,0.6371288895606995,0.3359558880329132,0.3359558880329132,1.0,1.0,-3.7091760635375977,0.9243642687797546,2.7848119735717773,0.0883155763149261,0.9227384924888612,0.9227384924888612,0.0,240.7139892578125,245.0,67181.390625,0.0,4437.48876953125,1.0,278.44146728515625,282.8638610839844,297.6748352050781,301.9716491699219,293.1499938964844,293.1499938964844,278.1499938964844,33937.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020587801933287,1.0,0.0,0.0,3.631322145462036,3.631345748901367,8.798788257990964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.0380859375,0.0,1497.1370849609375,1895.4371337890625,0.0,3422.767822265625,0.8996248245239258,1.0,0.0,3.0,1.0,0.0
17946600,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.823715329170227,0.4381535947322845,0.3983161747455597,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9379271864891052,0.6448144316673279,0.613188624382019,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9865524768829346,0.75179523229599,0.5261211395263672,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8374155759811401,0.4626046419143677,0.4422673881053924,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6780334711074829,0.2407577633857727,1.108346462249756,284.98883056640625,284.95001220703125,303.5532531738281,294.696533203125,298.7615661621094,297.1656494140625,284.9879455566406,1.0,0.6371288895606995,0.3359558880329132,0.3359558880329132,1.0,1.0,-3.7091760635375977,0.9243642687797546,2.7848119735717773,0.0883155763149261,0.9227384924888612,0.9227384924888612,0.0,240.7139892578125,245.0,67181.390625,0.0,4437.48876953125,1.0,278.44146728515625,282.8638610839844,297.6748352050781,301.9716491699219,293.1499938964844,293.1499938964844,278.1499938964844,33937.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020587801933287,1.0,0.0,0.0,3.631322145462036,3.631345748901367,8.798788257990964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.0380859375,0.0,1497.1370849609375,1895.4371337890625,0.0,3422.767822265625,0.8996248245239258,1.0,0.0,3.0,1.0,0.0
17946660,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8193876147270203,0.4359971880912781,0.396769642829895,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.931933343410492,0.6420215964317322,0.6109836101531982,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9831583499908448,0.7519115209579468,0.526533305644989,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8334669470787048,0.4612137675285339,0.4413146376609802,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.674167811870575,0.2396636754274368,1.1048129796981812,284.9085693359375,284.95001220703125,303.51324462890625,294.7019958496094,298.7415771484375,297.155029296875,284.9090270996094,1.0,0.6375564932823181,0.3357369303703308,0.3357369303703308,1.0,1.0,-3.699769973754883,0.9208366870880128,2.77893328666687,0.0868357419967651,0.8435356020927429,0.8435356020927429,0.0,244.21961975097656,248.0,67535.8515625,0.0,4433.57763671875,1.0,278.1580505371094,282.7659606933594,297.7134094238281,302.1084899902344,293.1499938964844,293.1499938964844,278.45001220703125,38727.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077471494674684,1.0,0.0,0.0,3.5027642250061035,3.5027873516082764,8.186817694877391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.201171875,0.0,1395.0289306640625,1895.4371337890625,0.0,3475.684814453125,0.874966025352478,1.0,0.0,3.0,1.0,0.0
17946720,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8193876147270203,0.4359971880912781,0.396769642829895,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.931933343410492,0.6420215964317322,0.6109836101531982,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9831583499908448,0.7519115209579468,0.526533305644989,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8334669470787048,0.4612137675285339,0.4413146376609802,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.674167811870575,0.2396636754274368,1.1048129796981812,284.9085693359375,284.95001220703125,303.51324462890625,294.7019958496094,298.7415771484375,297.155029296875,284.9090270996094,1.0,0.6375564932823181,0.3357369303703308,0.3357369303703308,1.0,1.0,-3.699769973754883,0.9208366870880128,2.77893328666687,0.0868357419967651,0.8435356020927429,0.8435356020927429,0.0,244.21961975097656,248.0,67535.8515625,0.0,4433.57763671875,1.0,278.1580505371094,282.7659606933594,297.7134094238281,302.1084899902344,293.1499938964844,293.1499938964844,278.45001220703125,38727.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077471494674684,1.0,0.0,0.0,3.5027642250061035,3.5027873516082764,8.186817694877391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.201171875,0.0,1395.0289306640625,1895.4371337890625,0.0,3475.684814453125,0.874966025352478,1.0,0.0,3.0,1.0,0.0
17946780,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8159360885620117,0.4347638189792633,0.3956017196178436,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9270542860031128,0.6401040554046631,0.6091150045394897,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.980616807937622,0.7532187700271606,0.5273494720458984,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.830329954624176,0.4604417681694031,0.4405641257762909,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6709727048873901,0.2388638705015182,1.1014201641082764,284.987060546875,284.95001220703125,303.4730834960937,294.7079467773437,298.72772216796875,297.15234375,284.9862365722656,1.0,0.6379544138908386,0.335517942905426,0.335517942905426,1.0,1.0,-3.692105054855346,0.9178463220596312,2.774258613586426,0.0852647572755813,0.9148359894752502,0.9148359894752502,0.0,247.0907287597656,251.0,66774.0625,0.0,4430.50048828125,1.0,278.44122314453125,282.8711853027344,297.6853332519531,301.95635986328125,293.1499938964844,293.1499938964844,278.1499938964844,33978.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999186754226685,1.0,0.0,0.0,3.603049278259277,3.60307240486145,8.662309483042918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.1025390625,0.0,1466.631103515625,1895.4371337890625,0.0,3402.826416015625,0.893304705619812,1.0,0.0,3.0,1.0,0.0
17946840,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8159360885620117,0.4347638189792633,0.3956017196178436,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9270542860031128,0.6401040554046631,0.6091150045394897,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.980616807937622,0.7532187700271606,0.5273494720458984,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.830329954624176,0.4604417681694031,0.4405641257762909,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6709727048873901,0.2388638705015182,1.1014201641082764,284.987060546875,284.95001220703125,303.4730834960937,294.7079467773437,298.72772216796875,297.15234375,284.9862365722656,1.0,0.6379544138908386,0.335517942905426,0.335517942905426,1.0,1.0,-3.692105054855346,0.9178463220596312,2.774258613586426,0.0852647572755813,0.9148359894752502,0.9148359894752502,0.0,247.0907287597656,251.0,66774.0625,0.0,4430.50048828125,1.0,278.44122314453125,282.8711853027344,297.6853332519531,301.95635986328125,293.1499938964844,293.1499938964844,278.1499938964844,33978.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999186754226685,1.0,0.0,0.0,3.603049278259277,3.60307240486145,8.662309483042918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.1025390625,0.0,1466.631103515625,1895.4371337890625,0.0,3402.826416015625,0.893304705619812,1.0,0.0,3.0,1.0,0.0
17946900,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8140441179275513,0.4336572885513305,0.3949419856071472,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9244481921195984,0.6386839151382446,0.6081249713897705,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9791566729545592,0.7532222867012024,0.5276641845703125,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8286496996879578,0.4597229063510895,0.4401585459709167,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6692928075790405,0.2382887452840805,1.0997158288955688,284.8744506835937,284.95001220703125,303.45294189453125,294.7110595703125,298.71807861328125,297.1474914550781,284.8750915527344,1.0,0.6381574869155884,0.335408478975296,0.335408478975296,1.0,1.0,-3.687967777252197,0.9162559509277344,2.771711826324463,0.0845775008201599,0.8326656818389893,0.8326656818389893,0.0,248.67051696777344,251.0,67434.3203125,0.0,4429.0146484375,1.0,278.1995849609375,282.7454833984375,297.734619140625,302.16607666015625,293.1499938964844,293.1499938964844,278.1499938964844,38784.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048266410827636,1.0,0.0,0.0,3.545635223388672,3.545658588409424,8.388443575313431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.3095703125,0.0,1440.3663330078125,1895.4371337890625,0.0,3448.53271484375,0.8817470073699951,1.0,0.0,3.0,1.0,0.0
17946960,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8115831017494202,0.4325000345706939,0.393949806690216,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9211965799331664,0.6371824741363525,0.6067796945571899,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9771190285682678,0.7531865239143372,0.5276522040367126,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8264939785003662,0.45892333984375,0.4394840896129608,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6671686172485352,0.2376344352960586,1.0972518920898438,284.9098205566406,284.95001220703125,303.4327697753906,294.7142944335937,298.7080383300781,297.1420593261719,284.9102783203125,1.0,0.6382164359092712,0.3353353440761566,0.3353353440761566,1.0,1.0,-3.681366205215454,0.914047122001648,2.767319202423096,0.0837493911385536,0.8377946019172668,0.8377946019172668,0.0,250.553466796875,254.0,67078.7109375,0.0,4422.64111328125,1.0,278.15850830078125,282.7767333984375,297.7248840332031,302.09136962890625,293.1499938964844,293.1499938964844,278.45001220703125,38759.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054432511329652,1.0,0.0,0.0,3.471351861953736,3.471374750137329,8.040639727369125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.9599609375,0.0,1362.98583984375,1895.4371337890625,0.0,3454.268310546875,0.8680640459060669,1.0,0.0,3.0,1.0,0.0
17947020,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8080271482467651,0.4311361312866211,0.392675906419754,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9164600372314452,0.6351141929626465,0.6047813892364502,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9744786024093628,0.7543202042579651,0.528358519077301,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8233989477157593,0.4580132067203522,0.4386119246482849,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6639979481697083,0.2366991490125656,1.093274712562561,284.9852294921875,284.95001220703125,303.392333984375,294.720947265625,298.694580078125,297.1395568847656,284.98443603515625,1.0,0.6384642124176025,0.3351890742778778,0.3351890742778778,1.0,1.0,-3.6724367141723633,0.9109231233596802,2.7615137100219727,0.0822808817028999,0.9065606594085692,0.9065606594085692,0.0,253.4037322998047,257.0,66322.859375,0.0,4415.955078125,1.0,278.44097900390625,282.8791809082031,297.69775390625,301.9403076171875,293.1499938964844,293.1499938964844,278.1499938964844,34017.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975014686584473,1.0,0.0,0.0,3.5719244480133057,3.5719473361968994,8.513297871104442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.2021484375,0.0,1433.512939453125,1895.4371337890625,0.0,3380.282958984375,0.8863515853881836,1.0,0.0,3.0,1.0,0.0
17947080,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8080271482467651,0.4311361312866211,0.392675906419754,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9164600372314452,0.6351141929626465,0.6047813892364502,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9744786024093628,0.7543202042579651,0.528358519077301,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8233989477157593,0.4580132067203522,0.4386119246482849,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6639979481697083,0.2366991490125656,1.093274712562561,284.9852294921875,284.95001220703125,303.392333984375,294.720947265625,298.694580078125,297.1395568847656,284.98443603515625,1.0,0.6384642124176025,0.3351890742778778,0.3351890742778778,1.0,1.0,-3.6724367141723633,0.9109231233596802,2.7615137100219727,0.0822808817028999,0.9065606594085692,0.9065606594085692,0.0,253.4037322998047,257.0,66322.859375,0.0,4415.955078125,1.0,278.44097900390625,282.8791809082031,297.69775390625,301.9403076171875,293.1499938964844,293.1499938964844,278.1499938964844,34017.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975014686584473,1.0,0.0,0.0,3.5719244480133057,3.5719473361968994,8.513297871104442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.2021484375,0.0,1433.512939453125,1895.4371337890625,0.0,3380.282958984375,0.8863515853881836,1.0,0.0,3.0,1.0,0.0
17947140,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.803512454032898,0.4287763833999634,0.3909235894680023,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9109044075012208,0.6320733428001404,0.6023195385932922,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9708714485168456,0.7541438937187195,0.5285494327545166,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8196105360984802,0.4563795924186706,0.4374129474163055,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6602660417556763,0.2353502362966537,1.0885412693023682,284.9100646972656,284.95001220703125,303.3517761230469,294.7278747558594,298.6752624511719,297.129638671875,284.9097900390625,1.0,0.638583242893219,0.335042804479599,0.335042804479599,1.0,1.0,-3.6604666709899902,0.906887710094452,2.7535789012908936,0.0807531028985977,0.8312304615974426,0.8312304615974426,0.0,256.8436279296875,260.0,66605.734375,0.0,4404.609375,1.0,278.1590576171875,282.7864685058594,297.7375183105469,302.0736083984375,293.1499938964844,293.1499938964844,278.45001220703125,38634.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028853178024292,1.0,0.0,0.0,3.440596342086792,3.4406187534332275,7.898793228378054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.43359375,0.0,1331.0206298828125,1895.4371337890625,0.0,3430.465087890625,0.8610377311706543,1.0,0.0,3.0,1.0,0.0
17947200,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.803512454032898,0.4287763833999634,0.3909235894680023,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9109044075012208,0.6320733428001404,0.6023195385932922,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9708714485168456,0.7541438937187195,0.5285494327545166,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8196105360984802,0.4563795924186706,0.4374129474163055,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6602660417556763,0.2353502362966537,1.0885412693023682,284.9100646972656,284.95001220703125,303.3517761230469,294.7278747558594,298.6752624511719,297.129638671875,284.9097900390625,1.0,0.638583242893219,0.335042804479599,0.335042804479599,1.0,1.0,-3.6604666709899902,0.906887710094452,2.7535789012908936,0.0807531028985977,0.8312304615974426,0.8312304615974426,0.0,256.8436279296875,260.0,66605.734375,0.0,4404.609375,1.0,278.1590576171875,282.7864685058594,297.7375183105469,302.0736083984375,293.1499938964844,293.1499938964844,278.45001220703125,38634.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028853178024292,1.0,0.0,0.0,3.440596342086792,3.4406187534332275,7.898793228378054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.43359375,0.0,1331.0206298828125,1895.4371337890625,0.0,3430.465087890625,0.8610377311706543,1.0,0.0,3.0,1.0,0.0
17947260,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7998669147491455,0.4272880852222442,0.3895547986030578,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9064878821372986,0.6298590898513794,0.6002012491226196,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9681394696235656,0.7551000714302063,0.5291491150856018,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8165103793144226,0.455339103937149,0.4364304840564728,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6571389436721802,0.2342900186777115,1.0840389728546145,284.9834899902344,284.95001220703125,303.3111267089844,294.7350158691406,298.6622314453125,297.1273498535156,284.9828186035156,1.0,0.6386986374855042,0.3349749147891998,0.3349749147891998,1.0,1.0,-3.6503865718841553,0.9036709070205688,2.746715784072876,0.0794200673699379,0.898001492023468,0.898001492023468,0.0,259.6806640625,263.0,65830.984375,0.0,4394.728515625,1.0,278.440673828125,282.8879699707031,297.7112731933594,301.9228210449219,293.1499938964844,293.1499938964844,278.75,34063.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948538303375244,1.0,0.0,0.0,3.5380501747131348,3.5380728244781494,8.352591862603731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.5546875,0.0,1398.1065673828125,1895.4371337890625,0.0,3355.56884765625,0.8787952661514282,1.0,0.0,3.0,1.0,0.0
17947320,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7998669147491455,0.4272880852222442,0.3895547986030578,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9064878821372986,0.6298590898513794,0.6002012491226196,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9681394696235656,0.7551000714302063,0.5291491150856018,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8165103793144226,0.455339103937149,0.4364304840564728,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6571389436721802,0.2342900186777115,1.0840389728546145,284.9834899902344,284.95001220703125,303.3111267089844,294.7350158691406,298.6622314453125,297.1273498535156,284.9828186035156,1.0,0.6386986374855042,0.3349749147891998,0.3349749147891998,1.0,1.0,-3.6503865718841553,0.9036709070205688,2.746715784072876,0.0794200673699379,0.898001492023468,0.898001492023468,0.0,259.6806640625,263.0,65830.984375,0.0,4394.728515625,1.0,278.440673828125,282.8879699707031,297.7112731933594,301.9228210449219,293.1499938964844,293.1499938964844,278.75,34063.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948538303375244,1.0,0.0,0.0,3.5380501747131348,3.5380728244781494,8.352591862603731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.5546875,0.0,1398.1065673828125,1895.4371337890625,0.0,3355.56884765625,0.8787952661514282,1.0,0.0,3.0,1.0,0.0
17947380,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7966591119766235,0.4259116947650909,0.3884415626525879,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.902718722820282,0.6278153657913208,0.5983992218971252,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9657900929450988,0.7561556696891785,0.5299714803695679,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8137737512588501,0.4544502198696136,0.4357039332389831,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.6544169187545776,0.2333487272262573,1.080337643623352,285.02642822265625,284.95001220703125,303.2704162597656,294.7423095703125,298.6506042480469,297.1266174316406,285.0229797363281,1.0,0.6389966011047363,0.3349070250988006,0.3349070250988006,1.0,1.0,-3.6425397396087646,0.9011245965957642,2.741415023803711,0.0783218070864677,0.9832988381385804,0.9832988381385804,0.0,262.37371826171875,266.0,65410.64453125,0.0,4390.0673828125,1.0,278.7423400878906,282.95867919921875,297.7261047363281,301.8954162597656,293.1499938964844,293.1499938964844,278.45001220703125,31747.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893854022026062,1.0,0.0,0.0,3.712085962295532,3.7121098041534415,9.194525318889646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.232421875,0.0,1570.9832763671875,1895.4371337890625,0.0,3304.459716796875,0.9159145355224608,1.0,0.0,3.0,1.0,0.0
17947440,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7966591119766235,0.4259116947650909,0.3884415626525879,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.902718722820282,0.6278153657913208,0.5983992218971252,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9657900929450988,0.7561556696891785,0.5299714803695679,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8137737512588501,0.4544502198696136,0.4357039332389831,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.6544169187545776,0.2333487272262573,1.080337643623352,285.02642822265625,284.95001220703125,303.2704162597656,294.7423095703125,298.6506042480469,297.1266174316406,285.0229797363281,1.0,0.6389966011047363,0.3349070250988006,0.3349070250988006,1.0,1.0,-3.6425397396087646,0.9011245965957642,2.741415023803711,0.0783218070864677,0.9832988381385804,0.9832988381385804,0.0,262.37371826171875,266.0,65410.64453125,0.0,4390.0673828125,1.0,278.7423400878906,282.95867919921875,297.7261047363281,301.8954162597656,293.1499938964844,293.1499938964844,278.45001220703125,31747.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893854022026062,1.0,0.0,0.0,3.712085962295532,3.7121098041534415,9.194525318889646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.232421875,0.0,1570.9832763671875,1895.4371337890625,0.0,3304.459716796875,0.9159145355224608,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7945718169212341,0.4245546162128448,0.3876286447048187,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9004026651382446,0.6261360049247742,0.5972464680671692,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9640651345252992,0.7557926177978516,0.5301074385643005,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8119909167289734,0.453517884016037,0.435163140296936,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.652742862701416,0.2326078563928604,1.0780935287475586,284.8766784667969,284.95001220703125,303.25006103515625,294.7460021972656,298.6405944824219,297.1209411621094,284.8724975585937,1.0,0.639089822769165,0.3348730802536011,0.3348730802536011,1.0,1.0,-3.636997938156128,0.8993645906448364,2.737633466720581,0.0777655094861984,0.8842417597770691,0.8842417597770691,0.0,264.070068359375,266.0,66442.5625,0.0,4385.48828125,1.0,278.4960632324219,282.7940979003906,297.7831726074219,302.1388244628906,293.1499938964844,293.1499938964844,278.45001220703125,36118.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960607051849365,1.0,0.0,0.0,3.7021803855896,3.702204942703247,9.145520607489744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.5029296875,0.0,1592.90283203125,1895.4371337890625,0.0,3366.837158203125,0.9149401783943176,1.0,0.0,3.0,1.0,0.0
17947560,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7917443513870239,0.4230106174945831,0.386355847120285,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8973535299301147,0.6242226362228394,0.5955918431282043,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.961520791053772,0.7552185654640198,0.5297830104827881,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8095422387123108,0.452382892370224,0.434238076210022,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6505267024040222,0.231706753373146,1.074757099151611,284.88897705078125,284.95001220703125,303.22967529296875,294.74969482421875,298.62908935546875,297.113525390625,284.890380859375,1.0,0.6389709115028381,0.3348435759544372,0.3348435759544372,1.0,1.0,-3.627962589263916,0.8965790867805481,2.7313835620880127,0.0768998935818672,0.8684872388839722,0.8684872388839722,0.0,266.1761779785156,269.0,66028.5078125,0.0,4373.96240234375,1.0,278.457275390625,282.8104553222656,297.7738342285156,302.0726623535156,293.1499938964844,293.1499938964844,278.75,38339.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981003761291504,1.0,0.0,0.0,3.623569488525391,3.62359356880188,8.761258527556492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.1806640625,0.0,1521.335693359375,1895.4371337890625,0.0,3385.87060546875,0.9011033177375792,1.0,0.0,3.0,1.0,0.0
17947620,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7877614498138428,0.4212380647659302,0.3846209943294525,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8928940296173096,0.6216564178466797,0.5930355191230774,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9582343101501464,0.7557843923568726,0.5299954414367676,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8059393167495728,0.4510334730148315,0.4328910410404205,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6471699476242065,0.2303736209869384,1.068901538848877,284.9822692871094,284.95001220703125,303.1889038085937,294.75714111328125,298.614990234375,297.110107421875,284.980712890625,1.0,0.6387959718704224,0.3347845077514648,0.3347845077514648,1.0,1.0,-3.614379167556762,0.8923553824424744,2.722023725509644,0.0752821639180183,0.9431653022766112,0.9431653022766112,0.0,269.2237854003906,272.0,65082.80859375,0.0,4355.99169921875,1.0,278.74298095703125,282.9298400878906,297.736083984375,301.9018859863281,293.1499938964844,293.1499938964844,278.45001220703125,33976.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904860615730286,1.0,0.0,0.0,3.716387033462525,3.7164111137390137,9.215844443133392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.646484375,0.0,1592.8736572265625,1895.4371337890625,0.0,3314.752685546875,0.918464422225952,1.0,0.0,3.0,1.0,0.0
17947680,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7877614498138428,0.4212380647659302,0.3846209943294525,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8928940296173096,0.6216564178466797,0.5930355191230774,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9582343101501464,0.7557843923568726,0.5299954414367676,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8059393167495728,0.4510334730148315,0.4328910410404205,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6471699476242065,0.2303736209869384,1.068901538848877,284.9822692871094,284.95001220703125,303.1889038085937,294.75714111328125,298.614990234375,297.110107421875,284.980712890625,1.0,0.6387959718704224,0.3347845077514648,0.3347845077514648,1.0,1.0,-3.614379167556762,0.8923553824424744,2.722023725509644,0.0752821639180183,0.9431653022766112,0.9431653022766112,0.0,269.2237854003906,272.0,65082.80859375,0.0,4355.99169921875,1.0,278.74298095703125,282.9298400878906,297.736083984375,301.9018859863281,293.1499938964844,293.1499938964844,278.45001220703125,33976.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904860615730286,1.0,0.0,0.0,3.716387033462525,3.7164111137390137,9.215844443133392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.646484375,0.0,1592.8736572265625,1895.4371337890625,0.0,3314.752685546875,0.918464422225952,1.0,0.0,3.0,1.0,0.0
