time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947740,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7833459377288818,0.4185302257537842,0.3825920820236206,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8880351781845093,0.6181907653808594,0.5902072787284851,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9543408751487732,0.7550526261329651,0.5298471450805664,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8019039630889893,0.4490203559398651,0.4313591122627258,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6435947418212891,0.2286757528781891,1.0626574754714966,284.89532470703125,284.95001220703125,303.14813232421875,294.7645874023437,298.5954895019531,297.0997619628906,284.89654541015625,1.0,0.6385366320610046,0.3347254395484924,0.3347254395484924,1.0,1.0,-3.5990116596221924,0.8875882625579834,2.711423397064209,0.0737597793340683,0.8513020277023315,0.8513020277023315,0.0,272.6299743652344,275.0,65332.49609375,0.0,4335.486328125,1.0,278.4574279785156,282.8293151855469,297.77557373046875,302.0307312011719,293.1499938964844,293.1499938964844,278.75,39305.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962153792381287,1.0,0.0,0.0,3.570302248001098,3.570326089859009,8.505566597705183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.0,0.0,1470.4908447265625,1895.4371337890625,0.0,3368.281005859375,0.8903700113296509,1.0,0.0,3.0,1.0,0.0
17947800,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7833459377288818,0.4185302257537842,0.3825920820236206,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8880351781845093,0.6181907653808594,0.5902072787284851,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9543408751487732,0.7550526261329651,0.5298471450805664,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8019039630889893,0.4490203559398651,0.4313591122627258,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6435947418212891,0.2286757528781891,1.0626574754714966,284.89532470703125,284.95001220703125,303.14813232421875,294.7645874023437,298.5954895019531,297.0997619628906,284.89654541015625,1.0,0.6385366320610046,0.3347254395484924,0.3347254395484924,1.0,1.0,-3.5990116596221924,0.8875882625579834,2.711423397064209,0.0737597793340683,0.8513020277023315,0.8513020277023315,0.0,272.6299743652344,275.0,65332.49609375,0.0,4335.486328125,1.0,278.4574279785156,282.8293151855469,297.77557373046875,302.0307312011719,293.1499938964844,293.1499938964844,278.75,39305.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962153792381287,1.0,0.0,0.0,3.570302248001098,3.570326089859009,8.505566597705183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.0,0.0,1470.4908447265625,1895.4371337890625,0.0,3368.281005859375,0.8903700113296509,1.0,0.0,3.0,1.0,0.0
17947860,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7798596620559692,0.4168557524681091,0.3810003995895386,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.884091854095459,0.6157177686691284,0.5877858996391296,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.951464593410492,0.7556771636009216,0.5301613211631775,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.798659086227417,0.447733074426651,0.4300974011421203,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.640612006187439,0.2273455113172531,1.0568119287490845,284.9862670898437,284.95001220703125,303.1073608398437,294.7719421386719,298.58380126953125,297.098388671875,284.9853515625,1.0,0.6383055448532104,0.3348195850849151,0.3348195850849151,1.0,1.0,-3.5860021114349365,0.8840085864067078,2.701993465423584,0.0726853981614112,0.9273468255996704,0.9273468255996704,0.0,275.3735656738281,278.0,64415.48046875,0.0,4317.37451171875,1.0,278.7417297363281,282.946533203125,297.74517822265625,301.8665771484375,293.1499938964844,293.1499938964844,278.45001220703125,34168.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873707056045532,1.0,0.0,0.0,3.66189217567444,3.6619160175323486,8.947555443228339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.744140625,0.0,1532.68798828125,1895.4371337890625,0.0,3285.610107421875,0.9066492319107056,1.0,0.0,3.0,1.0,0.0
17947920,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7798596620559692,0.4168557524681091,0.3810003995895386,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.884091854095459,0.6157177686691284,0.5877858996391296,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.951464593410492,0.7556771636009216,0.5301613211631775,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.798659086227417,0.447733074426651,0.4300974011421203,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.640612006187439,0.2273455113172531,1.0568119287490845,284.9862670898437,284.95001220703125,303.1073608398437,294.7719421386719,298.58380126953125,297.098388671875,284.9853515625,1.0,0.6383055448532104,0.3348195850849151,0.3348195850849151,1.0,1.0,-3.5860021114349365,0.8840085864067078,2.701993465423584,0.0726853981614112,0.9273468255996704,0.9273468255996704,0.0,275.3735656738281,278.0,64415.48046875,0.0,4317.37451171875,1.0,278.7417297363281,282.946533203125,297.74517822265625,301.8665771484375,293.1499938964844,293.1499938964844,278.45001220703125,34168.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873707056045532,1.0,0.0,0.0,3.66189217567444,3.6619160175323486,8.947555443228339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.744140625,0.0,1532.68798828125,1895.4371337890625,0.0,3285.610107421875,0.9066492319107056,1.0,0.0,3.0,1.0,0.0
17947980,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7763574719429016,0.4145358204841614,0.3793279230594635,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8802298903465271,0.6127567291259766,0.5854371190071106,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9482914805412292,0.7549564242362976,0.5300423502922058,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7954374551773071,0.4460080564022064,0.4288331270217895,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6377885341644287,0.2258840799331665,1.0515320301055908,284.8962707519531,284.95001220703125,303.0727233886719,294.7781066894531,298.5685119628906,297.0903625488281,284.8989562988281,1.0,0.6380764842033386,0.3348996341228485,0.3348996341228485,1.0,1.0,-3.5731587409973145,0.8804340362548828,2.692724704742432,0.0718563944101333,0.8433059453964233,0.8433059453964233,0.0,278.1799011230469,278.0,64718.43359375,0.0,4300.1552734375,1.0,278.4633483886719,282.8439025878906,297.7934875488281,302.0195007324219,293.1499938964844,293.1499938964844,278.45001220703125,39703.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929948806762695,1.0,0.0,0.0,3.528975009918213,3.528998613357544,8.30979786314856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.177734375,0.0,1429.439208984375,1895.4371337890625,0.0,3338.203857421875,0.8815611004829407,1.0,0.0,3.0,1.0,0.0
17948040,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7756739854812622,0.4141607284545898,0.3789810836315155,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8794845342636108,0.6122594475746155,0.5849640369415283,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9476493000984192,0.7548773884773254,0.52996826171875,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7948062419891357,0.4457169473171234,0.428562581539154,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6372407674789429,0.2256255149841308,1.0504542589187622,284.9027099609375,284.95001220703125,303.066650390625,294.7791748046875,298.5660095214844,297.0892028808594,284.9039306640625,1.0,0.6380069851875305,0.3349137008190155,0.3349137008190155,1.0,1.0,-3.570460319519043,0.8796747922897339,2.6907854080200195,0.0716474950313568,0.842736005783081,0.842736005783081,0.0,278.70758056640625,281.0,64649.75390625,0.0,4296.1728515625,1.0,278.45831298828125,282.8489990234375,297.788330078125,301.9998779296875,293.1499938964844,293.1499938964844,278.75,39227.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926975131034851,1.0,0.0,0.0,3.517986297607422,3.518009662628174,8.258127763838274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.9970703125,0.0,1414.471923828125,1895.4371337890625,0.0,3335.425048828125,0.8787274360656738,1.0,0.0,3.0,1.0,0.0
17948100,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7737166285514832,0.4132420420646667,0.3780037760734558,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.877311110496521,0.6109251379966736,0.5835587978363037,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9458864331245422,0.7550596594810486,0.529914140701294,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7929794192314148,0.4449879825115204,0.4277817606925964,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6356142163276672,0.2248919010162353,1.0471011400222778,285.00616455078125,284.95001220703125,303.0462951660156,294.7827453613281,298.55975341796875,297.0881042480469,285.0062866210937,1.0,0.6378113031387329,0.3349607586860657,0.3349607586860657,1.0,1.0,-3.562549114227295,0.8774691820144653,2.68507981300354,0.0709926933050155,0.9138118028640748,0.9138118028640748,0.0,280.244140625,281.0,63766.046875,0.0,4284.4638671875,1.0,278.6985168457031,282.970703125,297.7445678710937,301.7865295410156,293.1499938964844,293.1499938964844,278.75,34444.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862730860710144,1.0,0.0,0.0,3.563605546951294,3.563628435134888,8.473689376842231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.474609375,0.0,1427.7958984375,1895.4371337890625,0.0,3275.33740234375,0.8864833116531372,1.0,0.0,3.0,1.0,0.0
17948160,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7722405791282654,0.4123905301094055,0.3773249387741089,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8756095767021179,0.6096791625022888,0.582467257976532,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9446792602539062,0.7552915215492249,0.5301578044891357,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7915832996368408,0.4443376064300537,0.4272357821464538,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.634316086769104,0.2242217063903808,1.0443521738052368,284.9861755371094,284.95001220703125,303.0259704589844,294.7862548828125,298.554443359375,297.08795166015625,284.98468017578125,1.0,0.6377228498458862,0.3350204527378082,0.3350204527378082,1.0,1.0,-3.55674695968628,0.8759286999702454,2.6808183193206787,0.0705899000167846,0.91606867313385,0.91606867313385,0.0,281.4942932128906,284.0,63793.8046875,0.0,4276.642578125,1.0,278.7421569824219,282.958251953125,297.7587280273437,301.8406677246094,293.1499938964844,293.1499938964844,278.45001220703125,34002.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838486671447754,1.0,0.0,0.0,3.6174004077911377,3.6174237728118896,8.731452112442639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.65625,0.0,1482.387939453125,1895.4371337890625,0.0,3252.636962890625,0.8962916135787964,1.0,0.0,3.0,1.0,0.0
17948220,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7681320309638977,0.4096158146858215,0.3752295076847076,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8710926175117493,0.6061193346977234,0.5795461535453796,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9407650232315063,0.7542767524719238,0.5298157930374146,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7877599000930786,0.4422243535518646,0.4256093800067901,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.630991518497467,0.222421258687973,1.0376406908035278,284.9063720703125,284.95001220703125,302.9853820800781,294.7931213378906,298.5367126464844,297.0787658691406,284.9068908691406,1.0,0.6373476982116699,0.3351399004459381,0.3351399004459381,1.0,1.0,-3.5402798652648926,0.8713877201080322,2.6688921451568604,0.0695641040802002,0.8352239727973938,0.8352239727973938,0.0,284.8643493652344,287.0,63994.36328125,0.0,4253.44482421875,1.0,278.458251953125,282.8645935058594,297.8022155761719,301.9716491699219,293.1499938964844,293.1499938964844,278.75,39088.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892713189125061,1.0,0.0,0.0,3.4708266258239746,3.4708495140075684,8.038206829041883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.51953125,0.0,1364.788818359375,1895.4371337890625,0.0,3303.39208984375,0.8682623505592346,1.0,0.0,3.0,1.0,0.0
17948280,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7681320309638977,0.4096158146858215,0.3752295076847076,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8710926175117493,0.6061193346977234,0.5795461535453796,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9407650232315063,0.7542767524719238,0.5298157930374146,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7877599000930786,0.4422243535518646,0.4256093800067901,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.630991518497467,0.222421258687973,1.0376406908035278,284.9063720703125,284.95001220703125,302.9853820800781,294.7931213378906,298.5367126464844,297.0787658691406,284.9068908691406,1.0,0.6373476982116699,0.3351399004459381,0.3351399004459381,1.0,1.0,-3.5402798652648926,0.8713877201080322,2.6688921451568604,0.0695641040802002,0.8352239727973938,0.8352239727973938,0.0,284.8643493652344,287.0,63994.36328125,0.0,4253.44482421875,1.0,278.458251953125,282.8645935058594,297.8022155761719,301.9716491699219,293.1499938964844,293.1499938964844,278.75,39088.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892713189125061,1.0,0.0,0.0,3.4708266258239746,3.4708495140075684,8.038206829041883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.51953125,0.0,1364.788818359375,1895.4371337890625,0.0,3303.39208984375,0.8682623505592346,1.0,0.0,3.0,1.0,0.0
17948340,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7652642130851746,0.4080789685249328,0.3737480938434601,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8678678870201111,0.6038839817047119,0.5773409008979797,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9381505250930786,0.7544494271278381,0.5298057198524475,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7850354313850403,0.4409879148006439,0.4243901968002319,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6285197138786316,0.2211757451295852,1.032151460647583,284.9892272949219,284.95001220703125,302.95172119140625,294.7986145019531,298.5270690917969,297.0777282714844,284.9878234863281,1.0,0.6370195150375366,0.3352391719818115,0.3352391719818115,1.0,1.0,-3.527754783630371,0.8679643273353577,2.659790515899658,0.0686185210943222,0.9036810994148254,0.9036810994148254,0.0,287.2326354980469,287.0,63147.85546875,0.0,4234.7373046875,1.0,278.733642578125,282.97216796875,297.7650146484375,301.7964782714844,293.1499938964844,293.1499938964844,278.75,33883.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807985782623291,1.0,0.0,0.0,3.560490608215332,3.560513496398926,8.458882803097367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.037109375,0.0,1420.3973388671875,1895.4371337890625,0.0,3224.064208984375,0.8834792971611023,1.0,0.0,3.0,1.0,0.0
17948400,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7647525072097778,0.4077346920967102,0.3734952509403229,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8672829866409302,0.6034054160118103,0.5769467353820801,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9376966953277588,0.7544266581535339,0.5298457145690918,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7845473885536194,0.4407219588756561,0.4241849482059479,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.628069281578064,0.2209209501743316,1.031161904335022,284.9840393066406,284.95001220703125,302.9449157714844,294.7997131347656,298.5249938964844,297.0773010253906,284.9827575683594,1.0,0.6369764804840088,0.335259348154068,0.335259348154068,1.0,1.0,-3.525588035583496,0.8673803806304932,2.658207654953003,0.0684837475419044,0.9042046070098876,0.9042046070098876,0.0,287.6812438964844,290.0,63146.03125,0.0,4231.74169921875,1.0,278.7403564453125,282.9691162109375,297.77252197265625,301.8134155273437,293.1499938964844,293.1499938964844,278.45001220703125,34069.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804689049720764,1.0,0.0,0.0,3.5696001052856445,3.5696229934692383,8.502221930939413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.8388671875,0.0,1431.421630859375,1895.4371337890625,0.0,3220.974853515625,0.8857386708259583,1.0,0.0,3.0,1.0,0.0
17948460,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.760752260684967,0.404906690120697,0.3713278174400329,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8628866076469421,0.59976726770401,0.5739251971244812,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9337260127067566,0.753198504447937,0.5293365716934204,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7807767987251282,0.4385198950767517,0.4224573373794555,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6247461438179016,0.219043344259262,1.0240564346313477,284.90789794921875,284.95001220703125,302.904541015625,294.80596923828125,298.5074768066406,297.0680847167969,284.9076232910156,1.0,0.6365050077438354,0.3354386985301971,0.3354386985301971,1.0,1.0,-3.5081164836883545,0.8627092838287354,2.645407199859619,0.0675474256277084,0.826444685459137,0.826444685459137,0.0,291.05255126953125,293.0,63314.59375,0.0,4206.19775390625,1.0,278.4591064453125,282.8788146972656,297.8141784667969,301.9407043457031,293.1499938964844,293.1499938964844,278.75,38938.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857067227363586,1.0,0.0,0.0,3.4242935180664062,3.424316167831421,7.824116323718044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.0966796875,0.0,1316.8846435546875,1895.4371337890625,0.0,3270.03515625,0.8577635288238525,1.0,0.0,3.0,1.0,0.0
17948520,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.760752260684967,0.404906690120697,0.3713278174400329,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8628866076469421,0.59976726770401,0.5739251971244812,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9337260127067566,0.753198504447937,0.5293365716934204,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7807767987251282,0.4385198950767517,0.4224573373794555,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6247461438179016,0.219043344259262,1.0240564346313477,284.90789794921875,284.95001220703125,302.904541015625,294.80596923828125,298.5074768066406,297.0680847167969,284.9076232910156,1.0,0.6365050077438354,0.3354386985301971,0.3354386985301971,1.0,1.0,-3.5081164836883545,0.8627092838287354,2.645407199859619,0.0675474256277084,0.826444685459137,0.826444685459137,0.0,291.05255126953125,293.0,63314.59375,0.0,4206.19775390625,1.0,278.4591064453125,282.8788146972656,297.8141784667969,301.9407043457031,293.1499938964844,293.1499938964844,278.75,38938.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857067227363586,1.0,0.0,0.0,3.4242935180664062,3.424316167831421,7.824116323718044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.0966796875,0.0,1316.8846435546875,1895.4371337890625,0.0,3270.03515625,0.8577635288238525,1.0,0.0,3.0,1.0,0.0
17948580,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7574703097343445,0.4029361009597778,0.3695353865623474,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8591870665550232,0.5969414114952087,0.5712451338768005,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9306169748306274,0.7530790567398071,0.5292047262191772,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7776139974594116,0.4369060695171356,0.4209450483322143,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6217911839485168,0.2174572497606277,1.0172362327575684,284.9819030761719,284.95001220703125,302.86431884765625,294.8118591308594,298.4960327148437,297.06658935546875,284.98114013671875,1.0,0.636044979095459,0.3356180787086487,0.3356180787086487,1.0,1.0,-3.49254846572876,0.858614981174469,2.6339335441589355,0.0665894895792007,0.8925082683563232,0.8925082683563232,0.0,293.8646240234375,296.0,62457.59375,0.0,4182.44921875,1.0,278.74053955078125,282.98114013671875,297.7845764160156,301.7831115722656,293.1499938964844,293.1499938964844,279.04998779296875,34146.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768362402915955,1.0,0.0,0.0,3.520268678665161,3.5202910900115967,8.268846158898668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.1435546875,0.0,1380.1934814453125,1895.4371337890625,0.0,3186.92431640625,0.8748380541801453,1.0,0.0,3.0,1.0,0.0
17948640,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7574703097343445,0.4029361009597778,0.3695353865623474,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8591870665550232,0.5969414114952087,0.5712451338768005,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9306169748306274,0.7530790567398071,0.5292047262191772,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7776139974594116,0.4369060695171356,0.4209450483322143,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6217911839485168,0.2174572497606277,1.0172362327575684,284.9819030761719,284.95001220703125,302.86431884765625,294.8118591308594,298.4960327148437,297.06658935546875,284.98114013671875,1.0,0.636044979095459,0.3356180787086487,0.3356180787086487,1.0,1.0,-3.49254846572876,0.858614981174469,2.6339335441589355,0.0665894895792007,0.8925082683563232,0.8925082683563232,0.0,293.8646240234375,296.0,62457.59375,0.0,4182.44921875,1.0,278.74053955078125,282.98114013671875,297.7845764160156,301.7831115722656,293.1499938964844,293.1499938964844,279.04998779296875,34146.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768362402915955,1.0,0.0,0.0,3.520268678665161,3.5202910900115967,8.268846158898668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.1435546875,0.0,1380.1934814453125,1895.4371337890625,0.0,3186.92431640625,0.8748380541801453,1.0,0.0,3.0,1.0,0.0
17948700,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7559479475021362,0.4020357429981231,0.3687202632427215,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8574585318565369,0.595630943775177,0.5700036287307739,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9291734099388124,0.7530940771102905,0.5291903614997864,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7761473655700684,0.4361836314201355,0.4202721118927002,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.6203979253768921,0.2167252153158188,1.014110803604126,285.0624389648437,284.95001220703125,302.84423828125,294.81463623046875,298.4908447265625,297.0664367675781,285.06256103515625,1.0,0.6358780264854431,0.3357077538967132,0.3357077538967132,1.0,1.0,-3.4854867458343506,0.8567811250686646,2.6287055015563965,0.0661893412470817,0.9699943661689758,0.9699943661689758,0.0,295.2388916015625,296.0,61722.171875,0.0,4172.31005859375,1.0,278.9967956542969,283.0839233398437,297.7701416015625,301.65216064453125,293.1499938964844,293.1499938964844,279.04998779296875,31606.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714488744735718,1.0,0.0,0.0,3.6055850982666016,3.6056079864501953,8.674507512296259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.0908203125,0.0,1451.841064453125,1895.4371337890625,0.0,3136.401611328125,0.8933055996894836,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7545648813247681,0.401089459657669,0.3680066764354706,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8558682799339294,0.5942886471748352,0.5688778162002563,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9278882145881652,0.7530096769332886,0.5292679071426392,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7748092412948608,0.4354425072669983,0.4196875095367431,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.6190973520278931,0.2159974724054336,1.0112439393997192,285.0263671875,284.95001220703125,302.8242492675781,294.8173217773437,298.4857482910156,297.066162109375,285.022705078125,1.0,0.6357697248458862,0.3358318209648132,0.3358318209648132,1.0,1.0,-3.4792160987854004,0.8552838563919067,2.623932361602783,0.0659691765904426,0.9782459139823914,0.9782459139823914,0.0,296.55108642578125,299.0,61943.62109375,0.0,4163.87109375,1.0,279.0419616699219,283.05303955078125,297.7978210449219,301.748291015625,293.1499938964844,293.1499938964844,278.75,31694.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706257343292236,1.0,0.0,0.0,3.6954736709594727,3.695497274398804,9.112415568779396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.7421875,0.0,1551.7379150390625,1895.4371337890625,0.0,3128.680419921875,0.912181556224823,1.0,0.0,3.0,1.0,0.0
17948820,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7503876090049744,0.3977821767330169,0.3655535578727722,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8513273596763611,0.5901612639427185,0.5655579566955566,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9234081506729126,0.7508472800254822,0.5282631516456604,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7708314657211304,0.4328322410583496,0.4177115559577942,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6154206395149231,0.2138899266719818,1.0035420656204224,284.88641357421875,284.95001220703125,302.78436279296875,294.82232666015625,298.4658203125,297.05340576171875,284.88787841796875,1.0,0.6352036595344543,0.3360798954963684,0.3360798954963684,1.0,1.0,-3.459436178207397,0.8501121401786804,2.609324216842652,0.0651143342256546,0.8604460954666138,0.8604460954666138,0.0,300.2807922363281,302.0,62442.97265625,0.0,4134.94921875,1.0,278.7572326660156,282.9054260253906,297.8465881347656,301.9183349609375,293.1499938964844,293.1499938964844,279.04998779296875,38639.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795733451843262,1.0,0.0,0.0,3.5959768295288086,3.5960006713867188,8.628335876892379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.30859375,0.0,1493.3450927734375,1895.4371337890625,0.0,3212.58203125,0.8952256441116333,1.0,0.0,3.0,1.0,0.0
17948880,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7503876090049744,0.3977821767330169,0.3655535578727722,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8513273596763611,0.5901612639427185,0.5655579566955566,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9234081506729126,0.7508472800254822,0.5282631516456604,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7708314657211304,0.4328322410583496,0.4177115559577942,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6154206395149231,0.2138899266719818,1.0035420656204224,284.88641357421875,284.95001220703125,302.78436279296875,294.82232666015625,298.4658203125,297.05340576171875,284.88787841796875,1.0,0.6352036595344543,0.3360798954963684,0.3360798954963684,1.0,1.0,-3.459436178207397,0.8501121401786804,2.609324216842652,0.0651143342256546,0.8604460954666138,0.8604460954666138,0.0,300.2807922363281,302.0,62442.97265625,0.0,4134.94921875,1.0,278.7572326660156,282.9054260253906,297.8465881347656,301.9183349609375,293.1499938964844,293.1499938964844,279.04998779296875,38639.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795733451843262,1.0,0.0,0.0,3.5959768295288086,3.5960006713867188,8.628335876892379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.30859375,0.0,1493.3450927734375,1895.4371337890625,0.0,3212.58203125,0.8952256441116333,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7469239830970764,0.3955654501914978,0.3634343445301056,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8474690914154053,0.5870333313941956,0.5624915361404419,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.919859766960144,0.7501406669616699,0.5276074409484863,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7674354314804077,0.4309178590774536,0.4158465266227722,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6119515299797058,0.212085410952568,0.9956257939338684,284.98028564453125,284.95001220703125,302.7446594238281,294.8268127441406,298.453125,297.0500793457031,284.9785461425781,1.0,0.6345047354698181,0.3363279998302459,0.3363279998302459,1.0,1.0,-3.440635204315185,0.8452361822128296,2.595399141311645,0.0640386492013931,0.9340993762016296,0.9340993762016296,0.0,303.3059997558594,290.0,61436.69921875,0.0,4104.62890625,1.0,279.0427551269531,283.02520751953125,297.8028259277344,301.7395324707031,293.1499938964844,293.1499938964844,278.75,34019.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712292313575745,1.0,0.0,0.0,3.688318490982056,3.688342332839966,9.0771624172703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.8017578125,0.0,1561.2418212890625,1895.4371337890625,0.0,3134.341064453125,0.9121478796005248,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7469239830970764,0.3955654501914978,0.3634343445301056,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8474690914154053,0.5870333313941956,0.5624915361404419,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.919859766960144,0.7501406669616699,0.5276074409484863,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7674354314804077,0.4309178590774536,0.4158465266227722,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6119515299797058,0.212085410952568,0.9956257939338684,284.98028564453125,284.95001220703125,302.7446594238281,294.8268127441406,298.453125,297.0500793457031,284.9785461425781,1.0,0.6345047354698181,0.3363279998302459,0.3363279998302459,1.0,1.0,-3.440635204315185,0.8452361822128296,2.595399141311645,0.0640386492013931,0.9340993762016296,0.9340993762016296,0.0,303.3059997558594,290.0,61436.69921875,0.0,4104.62890625,1.0,279.0427551269531,283.02520751953125,297.8028259277344,301.7395324707031,293.1499938964844,293.1499938964844,278.75,34019.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712292313575745,1.0,0.0,0.0,3.688318490982056,3.688342332839966,9.0771624172703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.8017578125,0.0,1561.2418212890625,1895.4371337890625,0.0,3134.341064453125,0.9121478796005248,1.0,0.0,3.0,1.0,0.0
17949060,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7468298077583313,0.3924958407878876,0.3607881367206573,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8476006984710693,0.5830716490745544,0.5588885545730591,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9214687943458556,0.7480779886245728,0.5263442993164062,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7677682638168335,0.4283751249313354,0.4135181903839111,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6113653182983398,0.2099697738885879,0.9860612750053406,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4353332519531,297.0399475097656,284.89404296875,1.0,0.6298395395278931,0.3366591036319732,0.3366591036319732,1.0,1.0,-3.417308568954468,0.8392226696014404,2.578085899353028,0.0630216374993324,0.8399433493614197,0.8399433493614197,0.0,299.1371765136719,278.0,61524.06640625,0.0,4021.073974609375,1.0,278.7576904296875,282.9283447265625,297.8408508300781,301.8564453125,293.1499938964844,293.1499938964844,279.04998779296875,39713.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769546151161194,1.0,0.0,0.0,3.524336338043213,3.524359941482544,8.287967148135067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.9169921875,0.0,1424.633544921875,1895.4371337890625,0.0,3188.0341796875,0.880582332611084,1.0,0.0,3.0,1.0,0.0
17949120,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7468298077583313,0.3924958407878876,0.3607881367206573,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8476006984710693,0.5830716490745544,0.5588885545730591,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9214687943458556,0.7480779886245728,0.5263442993164062,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7677682638168335,0.4283751249313354,0.4135181903839111,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6113653182983398,0.2099697738885879,0.9860612750053406,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4353332519531,297.0399475097656,284.89404296875,1.0,0.6298395395278931,0.3366591036319732,0.3366591036319732,1.0,1.0,-3.417308568954468,0.8392226696014404,2.578085899353028,0.0630216374993324,0.8399433493614197,0.8399433493614197,0.0,299.1371765136719,278.0,61524.06640625,0.0,4021.073974609375,1.0,278.7576904296875,282.9283447265625,297.8408508300781,301.8564453125,293.1499938964844,293.1499938964844,279.04998779296875,39713.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769546151161194,1.0,0.0,0.0,3.524336338043213,3.524359941482544,8.287967148135067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.9169921875,0.0,1424.633544921875,1895.4371337890625,0.0,3188.0341796875,0.880582332611084,1.0,0.0,3.0,1.0,0.0
17949180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.749447762966156,0.3904888927936554,0.3584795892238617,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8507292866706848,0.5801104307174683,0.5555779933929443,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9270902276039124,0.7473611831665039,0.5254136323928833,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7708989977836609,0.4265798032283783,0.4113417565822601,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6129825711250305,0.2082706838846206,0.9764551520347596,284.9809265136719,284.95001220703125,302.6659851074219,294.8340759277344,298.4246520996094,297.0390319824219,284.9798889160156,1.0,0.6236003637313843,0.3369902074337005,0.3369902074337005,1.0,1.0,-3.395251989364624,0.8335925936698914,2.561659574508667,0.0619015470147132,0.911481499671936,0.911481499671936,0.0,290.4906005859375,266.0,60492.16796875,0.0,3915.721435546875,1.0,279.0413513183594,283.0438537597656,297.8031005859375,301.6796875,293.1499938964844,293.1499938964844,278.75,34348.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671181201934814,1.0,0.0,0.0,3.612488031387329,3.612511396408081,8.70775352268538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.8779296875,0.0,1479.6025390625,1895.4371337890625,0.0,3095.776123046875,0.895637571811676,1.0,0.0,3.0,1.0,0.0
17949240,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.749447762966156,0.3904888927936554,0.3584795892238617,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8507292866706848,0.5801104307174683,0.5555779933929443,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9270902276039124,0.7473611831665039,0.5254136323928833,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7708989977836609,0.4265798032283783,0.4113417565822601,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6129825711250305,0.2082706838846206,0.9764551520347596,284.9809265136719,284.95001220703125,302.6659851074219,294.8340759277344,298.4246520996094,297.0390319824219,284.9798889160156,1.0,0.6236003637313843,0.3369902074337005,0.3369902074337005,1.0,1.0,-3.395251989364624,0.8335925936698914,2.561659574508667,0.0619015470147132,0.911481499671936,0.911481499671936,0.0,290.4906005859375,266.0,60492.16796875,0.0,3915.721435546875,1.0,279.0413513183594,283.0438537597656,297.8031005859375,301.6796875,293.1499938964844,293.1499938964844,278.75,34348.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671181201934814,1.0,0.0,0.0,3.612488031387329,3.612511396408081,8.70775352268538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.8779296875,0.0,1479.6025390625,1895.4371337890625,0.0,3095.776123046875,0.895637571811676,1.0,0.0,3.0,1.0,0.0
17949300,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.751151442527771,0.389070600271225,0.3572860658168793,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8527618646621704,0.5782336592674255,0.5538915991783142,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9304754734039308,0.7463345527648926,0.5248550772666931,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7729136347770691,0.4253979921340942,0.410241961479187,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6141495108604431,0.2073071599006652,0.9717423915863036,284.8632507324219,284.95001220703125,302.646484375,294.8354797363281,298.4169921875,297.0355224609375,284.8629150390625,1.0,0.6201696395874023,0.3371557593345642,0.3371557593345642,1.0,1.0,-3.3841326236724854,0.830736517906189,2.553395986557007,0.0614851936697959,0.823697566986084,0.823697566986084,0.0,285.5470275878906,266.0,61014.359375,0.0,3859.686767578125,1.0,278.7994384765625,282.9159851074219,297.85546875,301.8790588378906,293.1499938964844,293.1499938964844,278.75,39460.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719050288200378,1.0,0.0,0.0,3.543015956878662,3.543039560317993,8.376054552172718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.890625,0.0,1442.4991455078125,1895.4371337890625,0.0,3140.680419921875,0.8814031481742859,1.0,0.0,3.0,1.0,0.0
17949360,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.75263911485672,0.3875983655452728,0.3557690382003784,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8546293377876282,0.5762839317321777,0.5518643856048584,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9335957765579224,0.7452131509780884,0.5239183902740479,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7747626304626465,0.4241402745246887,0.4088762402534485,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6151543259620667,0.206288605928421,0.9663727879524232,284.9020080566406,284.95001220703125,302.6270446777344,294.8367614746094,298.4089660644531,297.0313415527344,284.90283203125,1.0,0.616472601890564,0.3373947441577911,0.3373947441577911,1.0,1.0,-3.3706445693969727,0.8273695111274719,2.543275117874145,0.0610591731965541,0.8274189233779907,0.8274189233779907,0.0,280.5982971191406,254.0,60519.80859375,0.0,3798.200439453125,1.0,278.7585754394531,282.9550476074219,297.8433837890625,301.794921875,293.1499938964844,293.1499938964844,279.04998779296875,39616.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721420168876648,1.0,0.0,0.0,3.446227550506592,3.4462502002716064,7.924670057946059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.509765625,0.0,1343.606689453125,1895.4371337890625,0.0,3142.9033203125,0.8633543848991394,1.0,0.0,3.0,1.0,0.0
17949420,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7572600841522217,0.3856255710124969,0.353432297706604,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8600530624389648,0.5733255743980408,0.5484926700592041,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9419774413108826,0.7442349195480347,0.5227676033973694,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7800247669219971,0.422339379787445,0.4066247940063476,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6182762384414673,0.2046576738357544,0.9566859006881714,284.98065185546875,284.95001220703125,302.58837890625,294.8387145996094,298.3995361328125,297.0310974121094,284.9797058105469,1.0,0.6089317798614502,0.3378726840019226,0.3378726840019226,1.0,1.0,-3.348031044006348,0.8219708204269409,2.526060104370117,0.0605365373194217,0.8948390483856201,0.8948390483856201,0.0,269.3306579589844,242.0,59554.27734375,0.0,3679.135498046875,1.0,279.0407409667969,283.0614318847656,297.8070373535156,301.6243591308594,293.1499938964844,293.1499938964844,279.3500061035156,34289.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622194528579712,1.0,0.0,0.0,3.5401926040649414,3.540215253829956,8.362709991160955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.7548828125,0.0,1401.983642578125,1895.4371337890625,0.0,3049.822509765625,0.8793799877166748,1.0,0.0,3.0,1.0,0.0
17949480,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7572600841522217,0.3856255710124969,0.353432297706604,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8600530624389648,0.5733255743980408,0.5484926700592041,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9419774413108826,0.7442349195480347,0.5227676033973694,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7800247669219971,0.422339379787445,0.4066247940063476,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6182762384414673,0.2046576738357544,0.9566859006881714,284.98065185546875,284.95001220703125,302.58837890625,294.8387145996094,298.3995361328125,297.0310974121094,284.9797058105469,1.0,0.6089317798614502,0.3378726840019226,0.3378726840019226,1.0,1.0,-3.348031044006348,0.8219708204269409,2.526060104370117,0.0605365373194217,0.8948390483856201,0.8948390483856201,0.0,269.3306579589844,242.0,59554.27734375,0.0,3679.135498046875,1.0,279.0407409667969,283.0614318847656,297.8070373535156,301.6243591308594,293.1499938964844,293.1499938964844,279.3500061035156,34289.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622194528579712,1.0,0.0,0.0,3.5401926040649414,3.540215253829956,8.362709991160955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.7548828125,0.0,1401.983642578125,1895.4371337890625,0.0,3049.822509765625,0.8793799877166748,1.0,0.0,3.0,1.0,0.0
17949540,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7629751563072205,0.3838280737400055,0.3514024913311004,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8666603565216064,0.5705745816230774,0.5454635620117188,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9514718651771544,0.743342399597168,0.5218451023101807,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7863832116127014,0.420723408460617,0.4046542346477508,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6221493482589722,0.2032016217708587,0.947988510131836,285.0299072265625,284.95001220703125,302.54998779296875,294.8399658203125,298.3916320800781,297.0325012207031,285.0258483886719,1.0,0.6013426780700684,0.3383506536483764,0.3383506536483764,1.0,1.0,-3.3280069828033447,0.8173311948776245,2.5106759071350098,0.0603591613471508,0.9849156737327576,0.9849156737327576,0.0,257.5209655761719,230.0,58901.3671875,0.0,3564.516357421875,1.0,279.34234619140625,283.137939453125,297.8162536621094,301.577392578125,293.1499938964844,293.1499938964844,279.04998779296875,31702.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550366163253784,1.0,0.0,0.0,3.713871479034424,3.713895320892334,9.203372997035332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.5830078125,0.0,1572.6800537109375,1895.4371337890625,0.0,2982.465576171875,0.9162835478782654,1.0,0.0,3.0,1.0,0.0
