time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949600,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7629751563072205,0.3838280737400055,0.3514024913311004,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8666603565216064,0.5705745816230774,0.5454635620117188,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9514718651771544,0.743342399597168,0.5218451023101807,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7863832116127014,0.420723408460617,0.4046542346477508,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6221493482589722,0.2032016217708587,0.947988510131836,285.0299072265625,284.95001220703125,302.54998779296875,294.8399658203125,298.3916320800781,297.0325012207031,285.0258483886719,1.0,0.6013426780700684,0.3383506536483764,0.3383506536483764,1.0,1.0,-3.3280069828033447,0.8173311948776245,2.5106759071350098,0.0603591613471508,0.9849156737327576,0.9849156737327576,0.0,257.5209655761719,230.0,58901.3671875,0.0,3564.516357421875,1.0,279.34234619140625,283.137939453125,297.8162536621094,301.577392578125,293.1499938964844,293.1499938964844,279.04998779296875,31702.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550366163253784,1.0,0.0,0.0,3.713871479034424,3.713895320892334,9.203372997035332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.5830078125,0.0,1572.6800537109375,1895.4371337890625,0.0,2982.465576171875,0.9162835478782654,1.0,0.0,3.0,1.0,0.0
17949660,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.767788290977478,0.3805877268314361,0.3484738767147064,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8724865913391113,0.5663769841194153,0.5415077805519104,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9594502449035645,0.7401793003082275,0.5197862982749939,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7919647693634033,0.4179735779762268,0.4019802212715149,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6253833770751953,0.2011579573154449,0.937800943851471,284.8805236816406,284.95001220703125,302.513671875,294.8415222167969,298.37579345703125,297.02325439453125,284.8822631835937,1.0,0.59332674741745,0.3388896584510803,0.3388896584510803,1.0,1.0,-3.3017985820770264,0.8109539151191711,2.4908447265625,0.0600274056196212,0.8597986102104187,0.8597986102104187,0.0,246.54586791992188,218.0,59332.20703125,0.0,3441.668212890625,1.0,279.0570983886719,282.9847106933594,297.865478515625,301.741455078125,293.1499938964844,293.1499938964844,279.3500061035156,38937.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641033172607422,1.0,0.0,0.0,3.608155250549317,3.6081793308258057,8.686878345542937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.734375,0.0,1508.8360595703125,1895.4371337890625,0.0,3067.493896484375,0.8980985879898071,1.0,0.0,3.0,1.0,0.0
17949720,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.767788290977478,0.3805877268314361,0.3484738767147064,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8724865913391113,0.5663769841194153,0.5415077805519104,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9594502449035645,0.7401793003082275,0.5197862982749939,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7919647693634033,0.4179735779762268,0.4019802212715149,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6253833770751953,0.2011579573154449,0.937800943851471,284.8805236816406,284.95001220703125,302.513671875,294.8415222167969,298.37579345703125,297.02325439453125,284.8822631835937,1.0,0.59332674741745,0.3388896584510803,0.3388896584510803,1.0,1.0,-3.3017985820770264,0.8109539151191711,2.4908447265625,0.0600274056196212,0.8597986102104187,0.8597986102104187,0.0,246.54586791992188,218.0,59332.20703125,0.0,3441.668212890625,1.0,279.0570983886719,282.9847106933594,297.865478515625,301.741455078125,293.1499938964844,293.1499938964844,279.3500061035156,38937.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641033172607422,1.0,0.0,0.0,3.608155250549317,3.6081793308258057,8.686878345542937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.734375,0.0,1508.8360595703125,1895.4371337890625,0.0,3067.493896484375,0.8980985879898071,1.0,0.0,3.0,1.0,0.0
17949780,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7738958597183228,0.3784321248531341,0.3458534181118011,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8796674013137817,0.5631750226020813,0.5377895832061768,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9684802889823914,0.7384109497070312,0.5179531574249268,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7986966967582703,0.4159180521965027,0.3994029462337494,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.629322350025177,0.1994348764419555,0.9275118112564088,284.97955322265625,284.95001220703125,302.4809875488281,294.8445129394531,298.3667297363281,297.0216369628906,284.9775695800781,1.0,0.5850412249565125,0.3394286632537842,0.3394286632537842,1.0,1.0,-3.2764899730682373,0.8048388361930847,2.471651077270508,0.0595236010849475,0.9351627230644226,0.9351627230644226,0.0,234.8541717529297,206.0,58237.0703125,0.0,3318.62890625,1.0,279.3428039550781,283.1093139648437,297.81646728515625,301.5531921386719,293.1499938964844,293.1499938964844,279.04998779296875,34090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548159003257751,1.0,0.0,0.0,3.696840047836304,3.696864128112793,9.119155492953724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.658203125,0.0,1571.4334716796875,1895.4371337890625,0.0,2980.396728515625,0.9141038060188292,1.0,0.0,3.0,1.0,0.0
17949840,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7738958597183228,0.3784321248531341,0.3458534181118011,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8796674013137817,0.5631750226020813,0.5377895832061768,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9684802889823914,0.7384109497070312,0.5179531574249268,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7986966967582703,0.4159180521965027,0.3994029462337494,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.629322350025177,0.1994348764419555,0.9275118112564088,284.97955322265625,284.95001220703125,302.4809875488281,294.8445129394531,298.3667297363281,297.0216369628906,284.9775695800781,1.0,0.5850412249565125,0.3394286632537842,0.3394286632537842,1.0,1.0,-3.2764899730682373,0.8048388361930847,2.471651077270508,0.0595236010849475,0.9351627230644226,0.9351627230644226,0.0,234.8541717529297,206.0,58237.0703125,0.0,3318.62890625,1.0,279.3428039550781,283.1093139648437,297.81646728515625,301.5531921386719,293.1499938964844,293.1499938964844,279.04998779296875,34090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548159003257751,1.0,0.0,0.0,3.696840047836304,3.696864128112793,9.119155492953724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.658203125,0.0,1571.4334716796875,1895.4371337890625,0.0,2980.396728515625,0.9141038060188292,1.0,0.0,3.0,1.0,0.0
17949900,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.7772789001464844,0.3769869804382324,0.3446041345596313,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8836185336112976,0.5612239241600037,0.5359986424446106,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9731101393699646,0.7369213104248047,0.5170615315437317,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8023744225502014,0.4146338403224945,0.3981736600399017,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6315290331840515,0.198466420173645,0.9226109385490416,284.8536682128906,284.95001220703125,302.4659118652344,294.84649658203125,298.36114501953125,297.0190734863281,284.8512878417969,1.0,0.5808912515640259,0.3396981656551361,0.3396981656551361,1.0,1.0,-3.264397144317627,0.801936149597168,2.462460994720459,0.0594454780220985,0.8402936458587646,0.8402936458587646,0.0,228.9855499267578,206.0,58835.1953125,0.0,3258.87158203125,1.0,279.09783935546875,282.97247314453125,297.8696594238281,301.75341796875,293.1499938964844,293.1499938964844,279.04998779296875,39072.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599546551704407,1.0,0.0,0.0,3.63266658782959,3.632690906524658,8.805304219094978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.03125,0.0,1536.8470458984375,1895.4371337890625,0.0,3028.579345703125,0.9010857939720154,1.0,0.0,3.0,1.0,0.0
17949960,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7802362442016602,0.3754501640796661,0.3430228233337402,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8871793150901794,0.5591673851013184,0.5338616371154785,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.977126121520996,0.7352445125579834,0.5157538652420044,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8056702017784119,0.4132439196109772,0.3966735601425171,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.633460283279419,0.1974271386861801,0.917072057723999,284.8888854980469,284.95001220703125,302.4516296386719,294.8487854003906,298.3553161621094,297.0157775878906,284.89068603515625,1.0,0.5765899419784546,0.3400300741195678,0.3400300741195678,1.0,1.0,-3.2498912811279297,0.7984620928764343,2.4514291286468506,0.0592942163348197,0.8366485834121704,0.8366485834121704,0.0,223.413330078125,194.0,58279.76171875,0.0,3195.874267578125,1.0,279.0580139160156,283.0126342773437,297.8572692871094,301.66754150390625,293.1499938964844,293.1499938964844,279.3500061035156,40095.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603419065475464,1.0,0.0,0.0,3.520267963409424,3.520291566848755,8.268843316727725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.103515625,0.0,1423.125732421875,1895.4371337890625,0.0,3032.21142578125,0.8799788355827332,1.0,0.0,3.0,1.0,0.0
17950020,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7882033586502075,0.3734607994556427,0.3406115472316742,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8963984251022339,0.5561103224754333,0.5303336381912231,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.986614465713501,0.7333055734634399,0.5138867497444153,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8138159513473511,0.4112398326396942,0.3941842317581177,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6386601328849792,0.1957780122756958,0.9071280360221864,284.982177734375,284.95001220703125,302.4254455566406,294.85430908203125,298.3497314453125,297.0158386230469,284.98101806640625,1.0,0.5680539011955261,0.3406938314437866,0.3406938314437866,1.0,1.0,-3.225546598434448,0.7929487228393555,2.4325978755950928,0.0592742823064327,0.9113683700561525,0.9113683700561525,0.0,211.40725708007807,182.0,57247.08203125,0.0,3076.69970703125,1.0,279.3413391113281,283.1312255859375,297.81915283203125,301.49072265625,293.1499938964844,293.1499938964844,279.04998779296875,34312.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495267033576965,1.0,0.0,0.0,3.6105222702026367,3.6105456352233887,8.69827886162966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.97265625,0.0,1477.19677734375,1895.4371337890625,0.0,2930.837646484375,0.895156979560852,1.0,0.0,3.0,1.0,0.0
17950080,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7882033586502075,0.3734607994556427,0.3406115472316742,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8963984251022339,0.5561103224754333,0.5303336381912231,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.986614465713501,0.7333055734634399,0.5138867497444153,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8138159513473511,0.4112398326396942,0.3941842317581177,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6386601328849792,0.1957780122756958,0.9071280360221864,284.982177734375,284.95001220703125,302.4254455566406,294.85430908203125,298.3497314453125,297.0158386230469,284.98101806640625,1.0,0.5680539011955261,0.3406938314437866,0.3406938314437866,1.0,1.0,-3.225546598434448,0.7929487228393555,2.4325978755950928,0.0592742823064327,0.9113683700561525,0.9113683700561525,0.0,211.40725708007807,182.0,57247.08203125,0.0,3076.69970703125,1.0,279.3413391113281,283.1312255859375,297.81915283203125,301.49072265625,293.1499938964844,293.1499938964844,279.04998779296875,34312.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495267033576965,1.0,0.0,0.0,3.6105222702026367,3.6105456352233887,8.69827886162966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.97265625,0.0,1477.19677734375,1895.4371337890625,0.0,2930.837646484375,0.895156979560852,1.0,0.0,3.0,1.0,0.0
17950140,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7961779236793518,0.3705644011497497,0.3378424942493438,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9057912826538086,0.5521706938743591,0.5264541506767273,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9951645135879515,0.7298406362533569,0.5114585161209106,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8216919302940369,0.4085465669631958,0.3914253115653991,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6440445184707642,0.1938161700963974,0.8968650102615356,284.9002990722656,284.95001220703125,302.402099609375,294.8609924316406,298.3415222167969,297.0119323730469,284.900634765625,1.0,0.5593629479408264,0.3413576185703277,0.3413576185703277,1.0,1.0,-3.198982715606689,0.7867100238800049,2.412272691726685,0.0592335648834705,0.8245358467102051,0.8245358467102051,0.0,199.9086761474609,170.0,57286.30078125,0.0,2957.29248046875,1.0,279.0588684082031,283.04083251953125,297.8661804199219,301.6110534667969,293.1499938964844,293.1499938964844,279.3500061035156,39704.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544878363609314,1.0,0.0,0.0,3.438380241394043,3.4384028911590576,7.888620530138724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.3037109375,0.0,1336.336669921875,1895.4371337890625,0.0,2977.321533203125,0.8616978526115417,1.0,0.0,3.0,1.0,0.0
17950200,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7961779236793518,0.3705644011497497,0.3378424942493438,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9057912826538086,0.5521706938743591,0.5264541506767273,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9951645135879515,0.7298406362533569,0.5114585161209106,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8216919302940369,0.4085465669631958,0.3914253115653991,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6440445184707642,0.1938161700963974,0.8968650102615356,284.9002990722656,284.95001220703125,302.402099609375,294.8609924316406,298.3415222167969,297.0119323730469,284.900634765625,1.0,0.5593629479408264,0.3413576185703277,0.3413576185703277,1.0,1.0,-3.198982715606689,0.7867100238800049,2.412272691726685,0.0592335648834705,0.8245358467102051,0.8245358467102051,0.0,199.9086761474609,170.0,57286.30078125,0.0,2957.29248046875,1.0,279.0588684082031,283.04083251953125,297.8661804199219,301.6110534667969,293.1499938964844,293.1499938964844,279.3500061035156,39704.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544878363609314,1.0,0.0,0.0,3.438380241394043,3.4384028911590576,7.888620530138724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.3037109375,0.0,1336.336669921875,1895.4371337890625,0.0,2977.321533203125,0.8616978526115417,1.0,0.0,3.0,1.0,0.0
17950260,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8045884370803833,0.3685116767883301,0.3354756534099579,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9162798523902892,0.5490311980247498,0.5229563117027283,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.728009045124054,0.5025470852851868,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8297178745269775,0.4064209163188934,0.3889144361019134,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6497268080711365,0.1921288073062896,0.8871422410011292,284.9774780273437,284.95001220703125,302.3814392089844,294.8687438964844,298.3370361328125,297.0123291015625,284.975830078125,1.0,0.5502113699913025,0.3421019911766052,0.3421019911766052,1.0,1.0,-3.167360544204712,0.7790952324867249,2.388265371322632,0.0590334720909595,0.8904485106468201,0.8904485106468201,0.0,188.91798400878903,158.0,56208.109375,0.0,2831.3583984375,1.0,279.34063720703125,283.1460266113281,297.8326110839844,301.4418334960937,293.1499938964844,293.1499938964844,279.6499938964844,34354.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435782790184021,1.0,0.0,0.0,3.530851364135742,3.530874013900757,8.318637014781416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.7919921875,0.0,1392.698486328125,1895.4371337890625,0.0,2875.164794921875,0.8772032856941223,1.0,0.0,3.0,1.0,0.0
17950320,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8045884370803833,0.3685116767883301,0.3354756534099579,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9162798523902892,0.5490311980247498,0.5229563117027283,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.728009045124054,0.5025470852851868,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8297178745269775,0.4064209163188934,0.3889144361019134,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6497268080711365,0.1921288073062896,0.8871422410011292,284.9774780273437,284.95001220703125,302.3814392089844,294.8687438964844,298.3370361328125,297.0123291015625,284.975830078125,1.0,0.5502113699913025,0.3421019911766052,0.3421019911766052,1.0,1.0,-3.167360544204712,0.7790952324867249,2.388265371322632,0.0590334720909595,0.8904485106468201,0.8904485106468201,0.0,188.91798400878903,158.0,56208.109375,0.0,2831.3583984375,1.0,279.34063720703125,283.1460266113281,297.8326110839844,301.4418334960937,293.1499938964844,293.1499938964844,279.6499938964844,34354.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435782790184021,1.0,0.0,0.0,3.530851364135742,3.530874013900757,8.318637014781416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.7919921875,0.0,1392.698486328125,1895.4371337890625,0.0,2875.164794921875,0.8772032856941223,1.0,0.0,3.0,1.0,0.0
17950380,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8126423358917236,0.3665527701377868,0.3334020376205444,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.926996886730194,0.5460079908370972,0.5197809934616089,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.7296501994132996,0.4847203195095062,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8375944495201111,0.4043807685375213,0.386656641960144,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6554357409477234,0.1905387639999389,0.8783376216888428,285.0183410644531,284.95001220703125,302.3631591796875,294.8774719238281,298.3353576660156,297.0172119140625,285.01336669921875,1.0,0.5401238203048706,0.3428463637828827,0.3428463637828827,1.0,1.0,-3.125478506088257,0.7682666778564453,2.3572118282318115,0.0577350109815597,0.970067262649536,0.970067262649536,0.0,178.57635498046875,146.0,55179.6328125,0.0,2692.322998046875,1.0,279.6421813964844,283.2177429199219,297.8448791503906,301.37872314453125,293.1499938964844,293.1499938964844,279.3500061035156,31971.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345412015914917,1.0,0.0,0.0,3.694039821624756,3.694063425064087,9.1053448159073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.7890625,0.0,1552.2156982421875,1895.4371337890625,0.0,2790.7587890625,0.9119297862052916,1.0,0.0,3.0,1.0,0.0
17950440,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8126423358917236,0.3665527701377868,0.3334020376205444,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.926996886730194,0.5460079908370972,0.5197809934616089,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.7296501994132996,0.4847203195095062,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8375944495201111,0.4043807685375213,0.386656641960144,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6554357409477234,0.1905387639999389,0.8783376216888428,285.0183410644531,284.95001220703125,302.3631591796875,294.8774719238281,298.3353576660156,297.0172119140625,285.01336669921875,1.0,0.5401238203048706,0.3428463637828827,0.3428463637828827,1.0,1.0,-3.125478506088257,0.7682666778564453,2.3572118282318115,0.0577350109815597,0.970067262649536,0.970067262649536,0.0,178.57635498046875,146.0,55179.6328125,0.0,2692.322998046875,1.0,279.6421813964844,283.2177429199219,297.8448791503906,301.37872314453125,293.1499938964844,293.1499938964844,279.3500061035156,31971.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345412015914917,1.0,0.0,0.0,3.694039821624756,3.694063425064087,9.1053448159073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.7890625,0.0,1552.2156982421875,1895.4371337890625,0.0,2790.7587890625,0.9119297862052916,1.0,0.0,3.0,1.0,0.0
17950500,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.816689133644104,0.3649892210960388,0.3321364521980285,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9327231645584106,0.5439181327819824,0.5179600715637207,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9990000128746032,0.7307094931602478,0.4754420220851898,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.841806948184967,0.4029130339622497,0.3853467106819153,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.6585373878479004,0.1895293593406677,0.8735882043838501,284.85577392578125,284.95001220703125,302.3548583984375,294.8822021484375,298.3340148925781,297.0189819335937,284.8489685058594,1.0,0.5348386764526367,0.3432185351848602,0.3432185351848602,1.0,1.0,-3.103334188461304,0.7624509930610657,2.340883016586304,0.0570030510425567,0.8584198951721191,0.8584198951721191,0.0,173.3147735595703,146.0,55805.41015625,0.0,2620.87060546875,1.0,279.3966064453125,283.045654296875,297.9110412597656,301.60076904296875,293.1499938964844,293.1499938964844,279.3500061035156,37159.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407942056655884,1.0,0.0,0.0,3.664267063140869,3.6642913818359375,8.95916514309647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.2021484375,0.0,1557.80810546875,1895.4371337890625,0.0,2849.13623046875,0.90666002035141,1.0,0.0,3.0,1.0,0.0
17950560,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8202841877937317,0.3632476925849914,0.3304367959499359,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9380213022232056,0.5416213870048523,0.5156733393669128,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.7319047451019287,0.4664591252803802,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8457439541816711,0.4012522995471954,0.3836621940135956,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.661365807056427,0.1883870363235473,0.8678746223449707,284.8695068359375,284.95001220703125,302.3470458984375,294.8871459960937,298.3328857421875,297.0202941894531,284.8721008300781,1.0,0.5293198823928833,0.3437510430812835,0.3437510430812835,1.0,1.0,-3.0788514614105225,0.7563168406486511,2.3225345611572266,0.0564425997436046,0.8359881639480591,0.8359881639480591,0.0,168.18331909179688,134.0,55037.6640625,0.0,2546.552734375,1.0,279.357421875,283.074462890625,297.90106201171875,301.5140075683594,293.1499938964844,293.1499938964844,279.6499938964844,40319.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417843580245972,1.0,0.0,0.0,3.5354158878326416,3.5354394912719727,8.340158501596306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.55322265625,0.0,1440.6898193359375,1895.4371337890625,0.0,2858.390869140625,0.8830643892288208,1.0,0.0,3.0,1.0,0.0
17950620,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8296360969543457,0.3610339164733886,0.3278441131114959,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9511390924453736,0.5382420420646667,0.5118701457977295,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9990000128746032,0.736857533454895,0.446247786283493,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8558539152145386,0.3988150358200073,0.3808065950870514,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.668787956237793,0.1865522861480713,0.85740727186203,284.96307373046875,284.95001220703125,302.3328552246094,294.8975830078125,298.3435363769531,297.03936767578125,284.9614562988281,1.0,0.5179482698440552,0.3448160290718078,0.3448160290718078,1.0,1.0,-3.030845165252685,0.7443346977233887,2.286510467529297,0.0552565865218639,0.8991575241088867,0.8991575241088867,0.0,157.2277069091797,152.0,53575.10546875,0.0,2399.31103515625,1.0,279.641357421875,283.1961669921875,297.8547058105469,301.3059997558594,293.1499938964844,293.1499938964844,279.3500061035156,34944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292282819747925,1.0,0.0,0.0,3.602311372756958,3.60233473777771,8.658761316837627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.19140625,0.0,1472.95947265625,1895.4371337890625,0.0,2741.262939453125,0.8936257362365723,1.0,0.0,3.0,1.0,0.0
17950680,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8296360969543457,0.3610339164733886,0.3278441131114959,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9511390924453736,0.5382420420646667,0.5118701457977295,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9990000128746032,0.736857533454895,0.446247786283493,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8558539152145386,0.3988150358200073,0.3808065950870514,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.668787956237793,0.1865522861480713,0.85740727186203,284.96307373046875,284.95001220703125,302.3328552246094,294.8975830078125,298.3435363769531,297.03936767578125,284.9614562988281,1.0,0.5179482698440552,0.3448160290718078,0.3448160290718078,1.0,1.0,-3.030845165252685,0.7443346977233887,2.286510467529297,0.0552565865218639,0.8991575241088867,0.8991575241088867,0.0,157.2277069091797,152.0,53575.10546875,0.0,2399.31103515625,1.0,279.641357421875,283.1961669921875,297.8547058105469,301.3059997558594,293.1499938964844,293.1499938964844,279.3500061035156,34944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292282819747925,1.0,0.0,0.0,3.602311372756958,3.60233473777771,8.658761316837627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.19140625,0.0,1472.95947265625,1895.4371337890625,0.0,2741.262939453125,0.8936257362365723,1.0,0.0,3.0,1.0,0.0
17950740,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8274669647216797,0.3581820130348205,0.3254474997520447,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9483004808425904,0.53426194190979,0.5082957744598389,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.7394542098045349,0.4467352628707886,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8536484837532043,0.3959178626537323,0.3782141506671905,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6661984920501709,0.1845763176679611,0.8488537073135376,284.8999938964844,284.95001220703125,302.3203430175781,294.9087829589844,298.3516540527344,297.0506286621094,284.901123046875,1.0,0.5161190629005432,0.3458810448646545,0.3458810448646545,1.0,1.0,-3.010812282562256,0.7410513162612915,2.269760847091675,0.0560830198228359,0.8168923258781433,0.8168923258781433,0.0,156.63172912597656,170.0,53560.92578125,0.0,2359.554443359375,1.0,279.359130859375,283.1253662109375,297.90576171875,301.4115905761719,293.1499938964844,293.1499938964844,279.6499938964844,40100.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324751853942871,1.0,0.0,0.0,3.398658275604248,3.398680686950684,7.707407121415599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.99169921875,0.0,1299.6710205078125,1895.4371337890625,0.0,2771.4990234375,0.8535994291305542,1.0,0.0,3.0,1.0,0.0
17950800,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8274669647216797,0.3581820130348205,0.3254474997520447,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9483004808425904,0.53426194190979,0.5082957744598389,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.7394542098045349,0.4467352628707886,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8536484837532043,0.3959178626537323,0.3782141506671905,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6661984920501709,0.1845763176679611,0.8488537073135376,284.8999938964844,284.95001220703125,302.3203430175781,294.9087829589844,298.3516540527344,297.0506286621094,284.901123046875,1.0,0.5161190629005432,0.3458810448646545,0.3458810448646545,1.0,1.0,-3.010812282562256,0.7410513162612915,2.269760847091675,0.0560830198228359,0.8168923258781433,0.8168923258781433,0.0,156.63172912597656,170.0,53560.92578125,0.0,2359.554443359375,1.0,279.359130859375,283.1253662109375,297.90576171875,301.4115905761719,293.1499938964844,293.1499938964844,279.6499938964844,40100.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324751853942871,1.0,0.0,0.0,3.398658275604248,3.398680686950684,7.707407121415599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.99169921875,0.0,1299.6710205078125,1895.4371337890625,0.0,2771.4990234375,0.8535994291305542,1.0,0.0,3.0,1.0,0.0
17950860,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8182587027549744,0.3561802506446838,0.3237301111221313,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9353511929512024,0.5311638116836548,0.5054483413696289,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.7380989193916321,0.4606017768383026,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8438579440116882,0.3936705589294433,0.3761965334415436,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6574167609214783,0.1828847825527191,0.8420990109443665,284.99871826171875,284.95001220703125,302.30926513671875,294.9206237792969,298.3522644042969,297.0475769042969,284.9981689453125,1.0,0.5198216438293457,0.3470433950424194,0.3470433950424194,1.0,1.0,-3.01142954826355,0.7444741129875183,2.2669553756713867,0.059286892414093,0.9030922055244446,0.9030922055244446,0.0,162.8193359375,188.0,53049.38671875,0.0,2392.457763671875,1.0,279.6404113769531,283.24041748046875,297.88287353515625,301.27880859375,293.1499938964844,293.1499938964844,279.3500061035156,33429.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820989727973938,1.0,0.0,0.0,3.5220437049865723,3.5220658779144287,8.277186793748115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.728515625,0.0,1376.857421875,1895.4371337890625,0.0,2664.74072265625,0.8747849464416504,1.0,0.0,3.0,1.0,0.0
17950920,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8182587027549744,0.3561802506446838,0.3237301111221313,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9353511929512024,0.5311638116836548,0.5054483413696289,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.7380989193916321,0.4606017768383026,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8438579440116882,0.3936705589294433,0.3761965334415436,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6574167609214783,0.1828847825527191,0.8420990109443665,284.99871826171875,284.95001220703125,302.30926513671875,294.9206237792969,298.3522644042969,297.0475769042969,284.9981689453125,1.0,0.5198216438293457,0.3470433950424194,0.3470433950424194,1.0,1.0,-3.01142954826355,0.7444741129875183,2.2669553756713867,0.059286892414093,0.9030922055244446,0.9030922055244446,0.0,162.8193359375,188.0,53049.38671875,0.0,2392.457763671875,1.0,279.6404113769531,283.24041748046875,297.88287353515625,301.27880859375,293.1499938964844,293.1499938964844,279.3500061035156,33429.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820989727973938,1.0,0.0,0.0,3.5220437049865723,3.5220658779144287,8.277186793748115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.728515625,0.0,1376.857421875,1895.4371337890625,0.0,2664.74072265625,0.8747849464416504,1.0,0.0,3.0,1.0,0.0
17950980,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8114571571350098,0.3546600639820099,0.3228057026863098,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9258826375007628,0.5291106104850769,0.5039709210395813,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.7350167036056519,0.4714293479919433,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8369840383529663,0.3921786546707153,0.3751809597015381,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6514322757720947,0.1818300932645797,0.838801383972168,284.8793640136719,284.95001220703125,302.30401611328125,294.9269714355469,298.3446044921875,297.0345764160156,284.8785095214844,1.0,0.5232346057891846,0.3476478457450866,0.3476478457450866,1.0,1.0,-3.016371488571167,0.7477086186408997,2.268662691116333,0.0614727586507797,0.820275068283081,0.820275068283081,0.0,167.963623046875,188.0,53869.421875,0.0,2427.9853515625,1.0,279.3977966308594,283.1068420410156,297.95361328125,301.5067443847656,293.1499938964844,293.1499938964844,279.3500061035156,38446.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271601796150208,1.0,0.0,0.0,3.472610712051392,3.4726333618164062,8.046471293710056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.2578125,0.0,1362.0372314453125,1895.4371337890625,0.0,2722.026123046875,0.8651329278945923,1.0,0.0,3.0,1.0,0.0
17951040,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8037195205688477,0.3531399071216583,0.3216424286365509,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9157975912094116,0.5270869731903076,0.5022857189178467,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9990000128746032,0.7309196591377258,0.4833489060401916,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8296797871589661,0.3906897902488708,0.374002069234848,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6451624035835266,0.1807547211647033,0.8351397514343262,284.91864013671875,284.95001220703125,302.2994079589844,294.9329833984375,298.33526611328125,297.01922607421875,284.9197692871094,1.0,0.5269495248794556,0.3482057750225067,0.3482057750225067,1.0,1.0,-3.0214548110961914,0.7508622407913208,2.270592451095581,0.0635383203625679,0.8296933174133301,0.8296933174133301,0.0,173.7451934814453,191.0,53801.109375,0.0,2467.17431640625,1.0,279.3594055175781,283.14337158203125,297.9510803222656,301.46148681640625,293.1499938964844,293.1499938964844,279.6499938964844,38458.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287450075149536,1.0,0.0,0.0,3.3984591960906982,3.398481130599976,7.706503879489901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.06591796875,0.0,1288.0357666015625,1895.4371337890625,0.0,2736.76611328125,0.8520222306251526,1.0,0.0,3.0,1.0,0.0
17951100,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7975469827651978,0.3519192337989807,0.3205423355102539,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9081720113754272,0.5253294706344604,0.500633716583252,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.7263277173042297,0.4926538467407226,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8239736557006836,0.3893968462944031,0.3728285431861877,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6402072310447693,0.1797314882278442,0.8311349749565125,285.0249938964844,284.95001220703125,302.2948303222656,294.9393310546875,298.3291015625,297.0084228515625,285.0272521972656,1.0,0.5292842984199524,0.3487869799137115,0.3487869799137115,1.0,1.0,-3.023118495941162,0.7529966235160828,2.2701218128204346,0.065501794219017,0.9070454835891724,0.9070454835891724,0.0,178.27291870117188,191.0,53235.04296875,0.0,2493.602783203125,1.0,279.5958251953125,283.2637939453125,297.9061584472656,301.27789306640625,293.1499938964844,293.1499938964844,279.6499938964844,33489.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226612210273743,1.0,0.0,0.0,3.463274002075196,3.4632956981658936,8.003261200428824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.8134765625,0.0,1317.3580322265625,1895.4371337890625,0.0,2680.2412109375,0.863623321056366,1.0,0.0,3.0,1.0,0.0
17951160,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7926970720291138,0.3507744669914245,0.3196690678596496,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9024436473846436,0.5236531496047974,0.4992161989212036,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.721486508846283,0.5001206398010254,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8194209933280945,0.3881746828556061,0.3718262910842895,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6362452507019043,0.17875736951828,0.8274268507957458,285.0067749023437,284.95001220703125,302.2904663085937,294.94580078125,298.3252868652344,297.0031433105469,285.0044860839844,1.0,0.5312191247940063,0.348987728357315,0.348987728357315,1.0,1.0,-3.0236809253692627,0.7537968158721924,2.2698841094970703,0.0662727281451225,0.9177615642547609,0.9177615642547609,0.0,181.9336395263672,194.0,53479.13671875,0.0,2513.53076171875,1.0,279.64111328125,283.2460327148437,297.92437744140625,301.348388671875,293.1499938964844,293.1499938964844,279.3500061035156,32663.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208453059196472,1.0,0.0,0.0,3.547875165939331,3.5478975772857666,8.399046009799349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.298828125,0.0,1398.220947265625,1895.4371337890625,0.0,2663.40234375,0.8797292709350586,1.0,0.0,3.0,1.0,0.0
17951220,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.780809760093689,0.3473364412784576,0.3172160685062408,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8890425562858582,0.5191735029220581,0.4956610798835754,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9907389283180236,0.7112203240394592,0.499595046043396,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8080757260322571,0.3848327100276947,0.3692872226238251,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6269368529319763,0.176254391670227,0.8187278509140015,284.8983459472656,284.95001220703125,302.2822570800781,294.958984375,298.318359375,296.997314453125,284.8997497558594,1.0,0.5330606698989868,0.3493892252445221,0.3493892252445221,1.0,1.0,-3.002349376678467,0.7481417059898376,2.2542076110839844,0.0658851042389869,0.8215100765228271,0.8215100765228271,0.0,190.3807830810547,197.0,53746.7734375,0.0,2516.938720703125,1.0,279.3586120605469,283.13134765625,297.9820861816406,301.5069580078125,293.1499938964844,293.1499938964844,279.6499938964844,39443.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297185897827148,1.0,0.0,0.0,3.40376615524292,3.4037883281707764,7.730591278232168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.51806640625,0.0,1300.111572265625,1895.4371337890625,0.0,2745.825927734375,0.8537097573280334,1.0,0.0,3.0,1.0,0.0
17951280,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.780809760093689,0.3473364412784576,0.3172160685062408,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8890425562858582,0.5191735029220581,0.4956610798835754,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9907389283180236,0.7112203240394592,0.499595046043396,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8080757260322571,0.3848327100276947,0.3692872226238251,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6269368529319763,0.176254391670227,0.8187278509140015,284.8983459472656,284.95001220703125,302.2822570800781,294.958984375,298.318359375,296.997314453125,284.8997497558594,1.0,0.5330606698989868,0.3493892252445221,0.3493892252445221,1.0,1.0,-3.002349376678467,0.7481417059898376,2.2542076110839844,0.0658851042389869,0.8215100765228271,0.8215100765228271,0.0,190.3807830810547,197.0,53746.7734375,0.0,2516.938720703125,1.0,279.3586120605469,283.13134765625,297.9820861816406,301.5069580078125,293.1499938964844,293.1499938964844,279.6499938964844,39443.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297185897827148,1.0,0.0,0.0,3.40376615524292,3.4037883281707764,7.730591278232168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.51806640625,0.0,1300.111572265625,1895.4371337890625,0.0,2745.825927734375,0.8537097573280334,1.0,0.0,3.0,1.0,0.0
17951340,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7720391154289246,0.3447735011577606,0.3149617314338684,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.879070520401001,0.5154812932014465,0.4922664165496826,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9811145067214966,0.7055732607841492,0.4952167272567749,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7990124225616455,0.3820018172264099,0.3667468428611755,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6194683313369751,0.1739171892404556,0.8091806173324585,284.9793395996094,284.95001220703125,302.2745056152344,294.9724426269531,298.3122253417969,296.9933166503906,284.9778137207031,1.0,0.5332070589065552,0.3497906923294067,0.3497906923294067,1.0,1.0,-2.975759983062744,0.7408269643783569,2.2349328994750977,0.0645202025771141,0.8892950415611267,0.8892950415611267,0.0,196.4235076904297,200.0,52763.6328125,0.0,2498.2470703125,1.0,279.6404113769531,283.2364196777344,297.9402160644531,301.33367919921875,293.1499938964844,293.1499938964844,279.95001220703125,34025.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193541169166565,1.0,0.0,0.0,3.507274627685547,3.507296800613404,8.207914561353391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.1845703125,0.0,1365.9052734375,1895.4371337890625,0.0,2649.586669921875,0.8716979622840881,1.0,0.0,3.0,1.0,0.0
17951400,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7720391154289246,0.3447735011577606,0.3149617314338684,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.879070520401001,0.5154812932014465,0.4922664165496826,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9811145067214966,0.7055732607841492,0.4952167272567749,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7990124225616455,0.3820018172264099,0.3667468428611755,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6194683313369751,0.1739171892404556,0.8091806173324585,284.9793395996094,284.95001220703125,302.2745056152344,294.9724426269531,298.3122253417969,296.9933166503906,284.9778137207031,1.0,0.5332070589065552,0.3497906923294067,0.3497906923294067,1.0,1.0,-2.975759983062744,0.7408269643783569,2.2349328994750977,0.0645202025771141,0.8892950415611267,0.8892950415611267,0.0,196.4235076904297,200.0,52763.6328125,0.0,2498.2470703125,1.0,279.6404113769531,283.2364196777344,297.9402160644531,301.33367919921875,293.1499938964844,293.1499938964844,279.95001220703125,34025.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193541169166565,1.0,0.0,0.0,3.507274627685547,3.507296800613404,8.207914561353391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.1845703125,0.0,1365.9052734375,1895.4371337890625,0.0,2649.586669921875,0.8716979622840881,1.0,0.0,3.0,1.0,0.0
