time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951460,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7658782005310059,0.3424848020076751,0.3130723536014557,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8719387054443359,0.5120687484741211,0.4892241954803467,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9740498065948486,0.7013946175575256,0.4923185408115387,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7924352288246155,0.3794141709804535,0.3644761145114898,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.6136096715927124,0.1717915683984756,0.8004077076911926,285.0372009277344,284.95001220703125,302.2669677734375,294.9860534667969,298.3109741210937,296.9919128417969,285.0324401855469,1.0,0.5328594446182251,0.3507197201251983,0.3507197201251983,1.0,1.0,-2.953070878982544,0.7361183166503906,2.2169525623321533,0.0649502351880073,0.9866163730621338,0.9866163730621338,0.0,200.6034393310547,203.0,52061.0390625,0.0,2477.50634765625,1.0,279.94207763671875,283.3171691894531,297.9559020996094,301.2883605957031,293.1499938964844,293.1499938964844,279.6499938964844,31287.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105478286743164,1.0,0.0,0.0,3.692476511001587,3.692500114440918,9.097640258914909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.0810546875,0.0,1545.2716064453125,1895.4371337890625,0.0,2568.239013671875,0.911177694797516,1.0,0.0,3.0,1.0,0.0
17951520,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7658782005310059,0.3424848020076751,0.3130723536014557,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8719387054443359,0.5120687484741211,0.4892241954803467,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9740498065948486,0.7013946175575256,0.4923185408115387,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7924352288246155,0.3794141709804535,0.3644761145114898,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.6136096715927124,0.1717915683984756,0.8004077076911926,285.0372009277344,284.95001220703125,302.2669677734375,294.9860534667969,298.3109741210937,296.9919128417969,285.0324401855469,1.0,0.5328594446182251,0.3507197201251983,0.3507197201251983,1.0,1.0,-2.953070878982544,0.7361183166503906,2.2169525623321533,0.0649502351880073,0.9866163730621338,0.9866163730621338,0.0,200.6034393310547,203.0,52061.0390625,0.0,2477.50634765625,1.0,279.94207763671875,283.3171691894531,297.9559020996094,301.2883605957031,293.1499938964844,293.1499938964844,279.6499938964844,31287.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105478286743164,1.0,0.0,0.0,3.692476511001587,3.692500114440918,9.097640258914909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.0810546875,0.0,1545.2716064453125,1895.4371337890625,0.0,2568.239013671875,0.911177694797516,1.0,0.0,3.0,1.0,0.0
17951580,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7591074705123901,0.3388459682464599,0.3103568255901336,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8643584847450256,0.5073198676109314,0.4853414893150329,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9660471081733704,0.6955071091651917,0.4887540340423584,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7853622436523438,0.3757863342761993,0.3615646362304687,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6070073246955872,0.1691633760929107,0.7903952598571777,284.8710632324219,284.95001220703125,302.2594299316406,294.9997253417969,298.3056030273437,296.9858093261719,284.8736877441406,1.0,0.5319868922233582,0.3516487181186676,0.3516487181186676,1.0,1.0,-2.925331354141236,0.7297992706298828,2.195532321929932,0.0650417283177375,0.8498499393463135,0.8498499393463135,0.0,204.8631286621093,206.0,52389.42578125,0.0,2448.166748046875,1.0,279.6571960449219,283.1519470214844,298.0250549316406,301.46539306640625,293.1499938964844,293.1499938964844,279.95001220703125,39409.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202692866325378,1.0,0.0,0.0,3.579371452331543,3.579395294189453,8.548832965971087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.2265625,0.0,1481.0162353515625,1895.4371337890625,0.0,2658.064208984375,0.8919367790222168,1.0,0.0,3.0,1.0,0.0
17951640,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7591074705123901,0.3388459682464599,0.3103568255901336,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8643584847450256,0.5073198676109314,0.4853414893150329,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9660471081733704,0.6955071091651917,0.4887540340423584,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7853622436523438,0.3757863342761993,0.3615646362304687,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6070073246955872,0.1691633760929107,0.7903952598571777,284.8710632324219,284.95001220703125,302.2594299316406,294.9997253417969,298.3056030273437,296.9858093261719,284.8736877441406,1.0,0.5319868922233582,0.3516487181186676,0.3516487181186676,1.0,1.0,-2.925331354141236,0.7297992706298828,2.195532321929932,0.0650417283177375,0.8498499393463135,0.8498499393463135,0.0,204.8631286621093,206.0,52389.42578125,0.0,2448.166748046875,1.0,279.6571960449219,283.1519470214844,298.0250549316406,301.46539306640625,293.1499938964844,293.1499938964844,279.95001220703125,39409.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202692866325378,1.0,0.0,0.0,3.579371452331543,3.579395294189453,8.548832965971087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.2265625,0.0,1481.0162353515625,1895.4371337890625,0.0,2658.064208984375,0.8919367790222168,1.0,0.0,3.0,1.0,0.0
17951700,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7559062838554382,0.3374131917953491,0.3089145720005035,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8607843518257141,0.5052964091300964,0.4832873940467834,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.962123155593872,0.6932247281074524,0.4869450032711029,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7819787859916687,0.374210000038147,0.3599929213523865,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6036643981933594,0.1679248213768005,0.7849059700965881,284.9937744140625,284.95001220703125,302.2555847167969,295.0065612792969,298.303466796875,296.9836730957031,284.9975280761719,1.0,0.5313670635223389,0.3521132171154022,0.3521132171154022,1.0,1.0,-2.910461664199829,0.726309061050415,2.184152603149414,0.0648491159081459,0.9250684380531312,0.9250684380531312,0.0,206.78419494628903,206.0,51373.015625,0.0,2430.8037109375,1.0,279.90020751953125,283.294189453125,297.9669189453125,301.2394104003906,293.1499938964844,293.1499938964844,279.95001220703125,34824.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128346800804138,1.0,0.0,0.0,3.6096949577331534,3.609718322753906,8.694293569533329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.91552734375,0.0,1480.0931396484375,1895.4371337890625,0.0,2589.32177734375,0.8974029421806335,1.0,0.0,3.0,1.0,0.0
17951760,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7535081505775452,0.3361996412277221,0.3078592121601105,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8580087423324585,0.5034924745559692,0.4816252887248993,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9590660333633424,0.6912364959716797,0.4855932891368866,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7793335914611816,0.3728097379207611,0.3587121069431305,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6008868217468262,0.166801318526268,0.7800712585449219,284.9819030761719,284.95001220703125,302.2516174316406,295.01336669921875,298.3030090332031,296.98297119140625,284.9795837402344,1.0,0.5308141112327576,0.352655678987503,0.352655678987503,1.0,1.0,-2.898216962814331,0.7238398194313049,2.174377202987671,0.0651217922568321,0.9310566782951356,0.9310566782951356,0.0,208.26573181152344,209.0,51304.48046875,0.0,2416.09912109375,1.0,279.9423217773437,283.28350830078125,297.9783630371094,301.2815246582031,293.1499938964844,293.1499938964844,279.6499938964844,33918.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092446327209473,1.0,0.0,0.0,3.671680688858032,3.6717045307159424,8.99545398169721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.6630859375,0.0,1541.7542724609375,1895.4371337890625,0.0,2556.23876953125,0.9084267020225524,1.0,0.0,3.0,1.0,0.0
17951820,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7479819655418396,0.3328007161617279,0.3052058517932892,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8517836332321167,0.4989309906959533,0.4777522087097168,296.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9517757296562196,0.685775101184845,0.482203334569931,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7733872532844543,0.3692805171012878,0.3557499945163727,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.5947020649909973,0.164205864071846,0.7697320580482483,284.8824768066406,284.95001220703125,302.24334716796875,295.02691650390625,298.29913330078125,296.978271484375,284.88543701171875,1.0,0.5295460224151611,0.3537405431270599,0.3537405431270599,1.0,1.0,-2.8703176975250244,0.717789351940155,2.1525282859802246,0.065462552011013,0.8242235779762268,0.8242235779762268,0.0,211.6742401123047,212.0,51261.015625,0.0,2383.07373046875,1.0,279.6578369140625,283.18414306640625,298.03466796875,301.40496826171875,293.1499938964844,293.1499938964844,279.95001220703125,40814.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150020241737366,1.0,0.0,0.0,3.471308946609497,3.47133207321167,8.040440775403113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.779296875,0.0,1377.563720703125,1895.4371337890625,0.0,2609.330810546875,0.8699318766593933,1.0,0.0,3.0,1.0,0.0
17951880,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7479819655418396,0.3328007161617279,0.3052058517932892,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8517836332321167,0.4989309906959533,0.4777522087097168,296.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9517757296562196,0.685775101184845,0.482203334569931,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7733872532844543,0.3692805171012878,0.3557499945163727,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.5947020649909973,0.164205864071846,0.7697320580482483,284.8824768066406,284.95001220703125,302.24334716796875,295.02691650390625,298.29913330078125,296.978271484375,284.88543701171875,1.0,0.5295460224151611,0.3537405431270599,0.3537405431270599,1.0,1.0,-2.8703176975250244,0.717789351940155,2.1525282859802246,0.065462552011013,0.8242235779762268,0.8242235779762268,0.0,211.6742401123047,212.0,51261.015625,0.0,2383.07373046875,1.0,279.6578369140625,283.18414306640625,298.03466796875,301.40496826171875,293.1499938964844,293.1499938964844,279.95001220703125,40814.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150020241737366,1.0,0.0,0.0,3.471308946609497,3.47133207321167,8.040440775403113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.779296875,0.0,1377.563720703125,1895.4371337890625,0.0,2609.330810546875,0.8699318766593933,1.0,0.0,3.0,1.0,0.0
17951940,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7434029579162598,0.3303412497043609,0.3029228448867798,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8465219736099243,0.495275616645813,0.4742385745048523,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9454493522644044,0.6817254424095154,0.479273647069931,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7683098316192627,0.3664213418960571,0.3530283868312835,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.589043140411377,0.1619311422109604,0.7597517967224121,284.9842834472656,284.95001220703125,302.2343139648437,295.04022216796875,298.2980651855469,296.9772644042969,284.9827880859375,1.0,0.5282731652259827,0.3548254370689392,0.3548254370689392,1.0,1.0,-2.844556331634521,0.7123806476593018,2.13217568397522,0.0658010095357894,0.9036421775817872,0.9036421775817872,0.0,214.5183563232422,200.0,50265.484375,0.0,2351.51220703125,1.0,279.9409484863281,283.3061828613281,297.9974365234375,301.2335510253906,293.1499938964844,293.1499938964844,279.6499938964844,34130.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802304744720459,1.0,0.0,0.0,3.5704519748687744,3.570474863052368,8.506279982611886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.2177734375,0.0,1432.7745361328125,1895.4371337890625,0.0,2492.515869140625,0.8860407471656799,1.0,0.0,3.0,1.0,0.0
17952000,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7434029579162598,0.3303412497043609,0.3029228448867798,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8465219736099243,0.495275616645813,0.4742385745048523,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9454493522644044,0.6817254424095154,0.479273647069931,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7683098316192627,0.3664213418960571,0.3530283868312835,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.589043140411377,0.1619311422109604,0.7597517967224121,284.9842834472656,284.95001220703125,302.2343139648437,295.04022216796875,298.2980651855469,296.9772644042969,284.9827880859375,1.0,0.5282731652259827,0.3548254370689392,0.3548254370689392,1.0,1.0,-2.844556331634521,0.7123806476593018,2.13217568397522,0.0658010095357894,0.9036421775817872,0.9036421775817872,0.0,214.5183563232422,200.0,50265.484375,0.0,2351.51220703125,1.0,279.9409484863281,283.3061828613281,297.9974365234375,301.2335510253906,293.1499938964844,293.1499938964844,279.6499938964844,34130.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802304744720459,1.0,0.0,0.0,3.5704519748687744,3.570474863052368,8.506279982611886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.2177734375,0.0,1432.7745361328125,1895.4371337890625,0.0,2492.515869140625,0.8860407471656799,1.0,0.0,3.0,1.0,0.0
17952060,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7430753707885742,0.3270595669746399,0.3000946938991546,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.846348226070404,0.490813136100769,0.4701679646968841,296.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9456430077552797,0.6763496994972229,0.4757245481014251,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7680288553237915,0.3629594147205353,0.3498407900333404,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.5874199271202087,0.1594076305627823,0.7483772039413452,284.894775390625,284.95001220703125,302.2242736816406,295.0531921386719,298.2947082519531,296.9739685058594,284.896728515625,1.0,0.5227763056755066,0.3559765517711639,0.3559765517711639,1.0,1.0,-2.814507484436035,0.7056921124458313,2.1088154315948486,0.0660107433795929,0.8094879984855652,0.8094879984855652,0.0,210.8502960205078,188.0,50156.5078125,0.0,2281.666748046875,1.0,279.65875244140625,283.21588134765625,298.0580749511719,301.3593444824219,293.1499938964844,293.1499938964844,279.95001220703125,40598.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075451850891113,1.0,0.0,0.0,3.3688952922821045,3.368917465209961,7.573005973426916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.841796875,0.0,1274.0953369140625,1895.4371337890625,0.0,2540.605224609375,0.8473535776138306,1.0,0.0,3.0,1.0,0.0
17952120,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7430753707885742,0.3270595669746399,0.3000946938991546,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.846348226070404,0.490813136100769,0.4701679646968841,296.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9456430077552797,0.6763496994972229,0.4757245481014251,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7680288553237915,0.3629594147205353,0.3498407900333404,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.5874199271202087,0.1594076305627823,0.7483772039413452,284.894775390625,284.95001220703125,302.2242736816406,295.0531921386719,298.2947082519531,296.9739685058594,284.896728515625,1.0,0.5227763056755066,0.3559765517711639,0.3559765517711639,1.0,1.0,-2.814507484436035,0.7056921124458313,2.1088154315948486,0.0660107433795929,0.8094879984855652,0.8094879984855652,0.0,210.8502960205078,188.0,50156.5078125,0.0,2281.666748046875,1.0,279.65875244140625,283.21588134765625,298.0580749511719,301.3593444824219,293.1499938964844,293.1499938964844,279.95001220703125,40598.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075451850891113,1.0,0.0,0.0,3.3688952922821045,3.368917465209961,7.573005973426916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.841796875,0.0,1274.0953369140625,1895.4371337890625,0.0,2540.605224609375,0.8473535776138306,1.0,0.0,3.0,1.0,0.0
17952180,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7444825768470764,0.3255909383296966,0.298411101102829,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8480845093727112,0.488602876663208,0.4677149951457977,296.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9482101202011108,0.6738747358322144,0.4736471772193908,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7695842385292053,0.3612259030342102,0.3478867411613464,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.5878702402114868,0.1580532789230346,0.7411788702011108,285.0039367675781,284.95001220703125,302.2177124023437,295.0607604980469,298.2937316894531,296.9737243652344,285.0019226074219,1.0,0.5184485912322998,0.3566672205924988,0.3566672205924988,1.0,1.0,-2.796034336090088,0.7015154361724854,2.0945188999176025,0.0659374073147773,0.88442063331604,0.88442063331604,0.0,206.504150390625,188.0,49289.25390625,0.0,2229.390625,1.0,279.9106140136719,283.3394775390625,298.00439453125,301.1533203125,293.1499938964844,293.1499938964844,279.95001220703125,34030.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976223230361938,1.0,0.0,0.0,3.435248851776123,3.435270309448242,7.874258471929352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.0791015625,0.0,1293.245849609375,1895.4371337890625,0.0,2449.706787109375,0.8571809530258179,1.0,0.0,3.0,1.0,0.0
17952240,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7461734414100647,0.3246590197086334,0.2974872887134552,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8500508666038513,0.4871782660484314,0.4662812054157257,296.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9509499073028564,0.6722477078437805,0.4724823832511902,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7713878750801086,0.3601176738739013,0.3467351496219635,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.5888453722000122,0.1572029441595077,0.7367410659790039,284.9813842773437,284.95001220703125,302.2130432128906,295.06573486328125,298.29364013671875,296.97418212890625,284.9797058105469,1.0,0.5153487920761108,0.3571276664733886,0.3571276664733886,1.0,1.0,-2.785083770751953,0.6991584897041321,2.085925340652466,0.0660488083958625,0.8807409405708313,0.8807409405708313,0.0,202.93701171875,176.0,49179.30078125,0.0,2193.97900390625,1.0,279.9400634765625,283.32440185546875,298.02197265625,301.1920166015625,293.1499938964844,293.1499938964844,280.25,34116.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947410941123962,1.0,0.0,0.0,3.473391056060791,3.4734129905700684,8.050088240452169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.6494140625,0.0,1332.0076904296875,1895.4371337890625,0.0,2423.445068359375,0.8642404675483704,1.0,0.0,3.0,1.0,0.0
17952300,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7485972046852112,0.3235657513141632,0.2962827980518341,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8528863191604614,0.4854722023010254,0.4644415080547333,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9547592997550964,0.6703034043312073,0.4709455966949463,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7739977240562439,0.3587921857833862,0.3452643752098083,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.5903766751289368,0.1561856716871261,0.7312098145484924,285.0702819824219,284.95001220703125,302.2068786621094,295.0718078613281,298.2936706542969,296.97509765625,285.07305908203125,1.0,0.5112554430961609,0.3577032387256622,0.3577032387256622,1.0,1.0,-2.771162271499634,0.6961238980293274,2.075038433074951,0.0661466270685195,0.9635241627693176,0.9635241627693176,0.0,198.1428680419922,176.0,48355.12890625,0.0,2148.09619140625,1.0,280.1954040527344,283.4364929199219,298.0064392089844,301.0586853027344,293.1499938964844,293.1499938964844,280.25,31433.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870656251907349,1.0,0.0,0.0,3.5588436126708984,3.558866024017334,8.451058306491177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.71435546875,0.0,1400.786865234375,1895.4371337890625,0.0,2353.803955078125,0.8829492330551147,1.0,0.0,3.0,1.0,0.0
17952360,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7515950202941895,0.3225038051605224,0.2951885461807251,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8563521504402161,0.4837983250617981,0.4627176523208618,296.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9592316150665284,0.6683629751205444,0.469522476196289,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7771961688995361,0.357498437166214,0.343882292509079,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.5924081802368164,0.1552113443613052,0.7259424328804016,285.041015625,284.95001220703125,302.2003173828125,295.0777587890625,298.2943725585937,296.9765014648437,285.035888671875,1.0,0.5070177912712097,0.3583510518074035,0.3583510518074035,1.0,1.0,-2.758073806762696,0.693518877029419,2.0645549297332764,0.0664916560053825,0.9809148907661438,0.9809148907661438,0.0,192.9501190185547,164.0,48436.921875,0.0,2102.11083984375,1.0,280.2414245605469,283.4054260253906,298.0418395996094,301.1504211425781,293.1499938964844,293.1499938964844,279.95001220703125,31100.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847592234611511,1.0,0.0,0.0,3.6650333404541016,3.6650567054748535,8.962912261267775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.4111328125,0.0,1513.14990234375,1895.4371337890625,0.0,2332.973876953125,0.9049453139305116,1.0,0.0,3.0,1.0,0.0
17952420,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7569475769996643,0.3190523386001587,0.2920972108840942,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8628328442573547,0.4791293442249298,0.4583341777324676,296.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9671314358711244,0.6625002026557922,0.4655823707580566,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7831209897994995,0.3538898527622223,0.3404116630554199,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.5959701538085938,0.1527515202760696,0.7139557600021362,284.8674621582031,284.95001220703125,302.1859130859375,295.0891418457031,298.29058837890625,296.9739685058594,284.87060546875,1.0,0.4978809952735901,0.3596466481685638,0.3596466481685638,1.0,1.0,-2.725790023803711,0.686284601688385,2.0395054817199707,0.0666364505887031,0.8394715785980225,0.8394715785980225,0.0,182.78477478027344,152.0,48660.875,0.0,2002.653076171875,1.0,279.9573669433594,283.2376403808594,298.1153259277344,301.3265991210937,293.1499938964844,293.1499938964844,280.25,39827.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948980331420898,1.0,0.0,0.0,3.541201114654541,3.541224718093872,8.367475743398245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.09814453125,0.0,1443.2432861328125,1895.4371337890625,0.0,2424.873779296875,0.8837562799453735,1.0,0.0,3.0,1.0,0.0
17952480,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7569475769996643,0.3190523386001587,0.2920972108840942,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8628328442573547,0.4791293442249298,0.4583341777324676,296.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9671314358711244,0.6625002026557922,0.4655823707580566,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7831209897994995,0.3538898527622223,0.3404116630554199,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.5959701538085938,0.1527515202760696,0.7139557600021362,284.8674621582031,284.95001220703125,302.1859130859375,295.0891418457031,298.29058837890625,296.9739685058594,284.87060546875,1.0,0.4978809952735901,0.3596466481685638,0.3596466481685638,1.0,1.0,-2.725790023803711,0.686284601688385,2.0395054817199707,0.0666364505887031,0.8394715785980225,0.8394715785980225,0.0,182.78477478027344,152.0,48660.875,0.0,2002.653076171875,1.0,279.9573669433594,283.2376403808594,298.1153259277344,301.3265991210937,293.1499938964844,293.1499938964844,280.25,39827.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948980331420898,1.0,0.0,0.0,3.541201114654541,3.541224718093872,8.367475743398245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.09814453125,0.0,1443.2432861328125,1895.4371337890625,0.0,2424.873779296875,0.8837562799453735,1.0,0.0,3.0,1.0,0.0
17952540,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7640560865402222,0.3165585994720459,0.2891956567764282,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8712518215179443,0.4753497540950775,0.4540953040122986,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.976622760295868,0.6581258773803711,0.4619423449039459,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7907422780990601,0.350911945104599,0.336991399526596,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6006499528884888,0.1505347639322281,0.7016112804412842,284.9808654785156,284.95001220703125,302.1695556640625,295.09979248046875,298.2882080078125,296.9740295410156,284.9779357910156,1.0,0.4881978631019592,0.3609422743320465,0.3609422743320465,1.0,1.0,-2.6938822269439697,0.6791096925735474,2.014772653579712,0.0665428861975669,0.9211540222167968,0.9211540222167968,0.0,171.71292114257812,140.0,47549.86328125,0.0,1901.72607421875,1.0,280.2422180175781,283.3700866699219,298.0611877441406,301.1357421875,293.1499938964844,293.1499938964844,279.95001220703125,33883.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830035090446472,1.0,0.0,0.0,3.63552188873291,3.635545492172241,8.81915184436366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.1171875,0.0,1501.34814453125,1895.4371337890625,0.0,2317.1484375,0.9001559019088745,1.0,0.0,3.0,1.0,0.0
17952600,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7640560865402222,0.3165585994720459,0.2891956567764282,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8712518215179443,0.4753497540950775,0.4540953040122986,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.976622760295868,0.6581258773803711,0.4619423449039459,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7907422780990601,0.350911945104599,0.336991399526596,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6006499528884888,0.1505347639322281,0.7016112804412842,284.9808654785156,284.95001220703125,302.1695556640625,295.09979248046875,298.2882080078125,296.9740295410156,284.9779357910156,1.0,0.4881978631019592,0.3609422743320465,0.3609422743320465,1.0,1.0,-2.6938822269439697,0.6791096925735474,2.014772653579712,0.0665428861975669,0.9211540222167968,0.9211540222167968,0.0,171.71292114257812,140.0,47549.86328125,0.0,1901.72607421875,1.0,280.2422180175781,283.3700866699219,298.0611877441406,301.1357421875,293.1499938964844,293.1499938964844,279.95001220703125,33883.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830035090446472,1.0,0.0,0.0,3.63552188873291,3.635545492172241,8.81915184436366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.1171875,0.0,1501.34814453125,1895.4371337890625,0.0,2317.1484375,0.9001559019088745,1.0,0.0,3.0,1.0,0.0
17952660,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7721571326255798,0.3133752346038818,0.2861800193786621,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8808413743972778,0.4708895683288574,0.4497317671775818,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9862738847732544,0.6525943875312805,0.4580721259117126,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7993446588516235,0.3474255800247192,0.3334859013557434,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6060169339179993,0.1481234580278396,0.6893295049667358,284.8792419433594,284.95001220703125,302.1510009765625,295.109619140625,298.2841796875,296.9722900390625,284.8828430175781,1.0,0.4782076776027679,0.3623462915420532,0.3623462915420532,1.0,1.0,-2.661399602890014,0.6719214916229248,1.9894779920578003,0.0667193531990051,0.810882031917572,0.810882031917572,0.0,160.5443572998047,128.0,47381.1015625,0.0,1801.6488037109373,1.0,279.9582214355469,283.2749938964844,298.1165466308594,301.2497863769531,293.1499938964844,293.1499938964844,280.25,41416.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887924909591675,1.0,0.0,0.0,3.4109013080596924,3.410923957824707,7.763035796415352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.521484375,0.0,1320.9443359375,1895.4371337890625,0.0,2369.430419921875,0.8571876287460327,1.0,0.0,3.0,1.0,0.0
17952720,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7721571326255798,0.3133752346038818,0.2861800193786621,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8808413743972778,0.4708895683288574,0.4497317671775818,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9862738847732544,0.6525943875312805,0.4580721259117126,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7993446588516235,0.3474255800247192,0.3334859013557434,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6060169339179993,0.1481234580278396,0.6893295049667358,284.8792419433594,284.95001220703125,302.1510009765625,295.109619140625,298.2841796875,296.9722900390625,284.8828430175781,1.0,0.4782076776027679,0.3623462915420532,0.3623462915420532,1.0,1.0,-2.661399602890014,0.6719214916229248,1.9894779920578003,0.0667193531990051,0.810882031917572,0.810882031917572,0.0,160.5443572998047,128.0,47381.1015625,0.0,1801.6488037109373,1.0,279.9582214355469,283.2749938964844,298.1165466308594,301.2497863769531,293.1499938964844,293.1499938964844,280.25,41416.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887924909591675,1.0,0.0,0.0,3.4109013080596924,3.410923957824707,7.763035796415352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.521484375,0.0,1320.9443359375,1895.4371337890625,0.0,2369.430419921875,0.8571876287460327,1.0,0.0,3.0,1.0,0.0
17952780,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.782589852809906,0.3111134469509125,0.2835313677787781,296.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8929380178451538,0.4673178791999817,0.4457264840602875,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.996957540512085,0.6484373211860657,0.454650729894638,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8099861145019531,0.3445941507816314,0.3302218019962311,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6128018498420715,0.1460232585668563,0.677432656288147,284.9816589355469,284.95001220703125,302.1300048828125,295.11846923828125,298.2821655273437,296.9737243652344,284.9798278808594,1.0,0.4680010676383972,0.3637503385543823,0.3637503385543823,1.0,1.0,-2.631068229675293,0.6653812527656555,1.9656870365142824,0.0669123902916908,0.8889116048812866,0.8889116048812866,0.0,148.8378448486328,116.0,46365.37109375,0.0,1704.47216796875,1.0,280.24041748046875,283.39599609375,298.0708923339844,301.0697631835937,293.1499938964844,293.1499938964844,280.54998779296875,34166.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774974524974823,1.0,0.0,0.0,3.5122103691101074,3.512232780456543,8.231032779804082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.53955078125,0.0,1372.002197265625,1895.4371337890625,0.0,2245.138916015625,0.87297523021698,1.0,0.0,3.0,1.0,0.0
17952840,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.782589852809906,0.3111134469509125,0.2835313677787781,296.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8929380178451538,0.4673178791999817,0.4457264840602875,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.996957540512085,0.6484373211860657,0.454650729894638,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8099861145019531,0.3445941507816314,0.3302218019962311,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6128018498420715,0.1460232585668563,0.677432656288147,284.9816589355469,284.95001220703125,302.1300048828125,295.11846923828125,298.2821655273437,296.9737243652344,284.9798278808594,1.0,0.4680010676383972,0.3637503385543823,0.3637503385543823,1.0,1.0,-2.631068229675293,0.6653812527656555,1.9656870365142824,0.0669123902916908,0.8889116048812866,0.8889116048812866,0.0,148.8378448486328,116.0,46365.37109375,0.0,1704.47216796875,1.0,280.24041748046875,283.39599609375,298.0708923339844,301.0697631835937,293.1499938964844,293.1499938964844,280.54998779296875,34166.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774974524974823,1.0,0.0,0.0,3.5122103691101074,3.512232780456543,8.231032779804082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.53955078125,0.0,1372.002197265625,1895.4371337890625,0.0,2245.138916015625,0.87297523021698,1.0,0.0,3.0,1.0,0.0
17952900,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.7878801226615906,0.3100792467594147,0.2823729813098907,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8989937901496887,0.4656372964382171,0.4439011812210083,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9990000128746032,0.6466197967529297,0.4496755003929138,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8150567412376404,0.3432642817497253,0.3287369906902313,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.6160693168640137,0.1450454294681549,0.672024667263031,285.07379150390625,284.95001220703125,302.1184997558594,295.1224975585937,298.2809753417969,296.9750671386719,285.07733154296875,1.0,0.4627343714237213,0.3644523620605469,0.3644523620605469,1.0,1.0,-2.613247394561768,0.6611907482147217,1.952056646347046,0.0669025331735611,0.9741443395614624,0.9741443395614624,0.0,143.41000366210938,116.0,45469.63671875,0.0,1654.776123046875,1.0,280.4965515136719,283.51251220703125,298.05194091796875,300.93145751953125,293.1499938964844,293.1499938964844,280.54998779296875,31537.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667127847671509,1.0,0.0,0.0,3.595288038253784,3.595310688018799,8.625031000519812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.40283203125,0.0,1440.2547607421875,1895.4371337890625,0.0,2171.70361328125,0.8912227749824524,1.0,0.0,3.0,1.0,0.0
17952960,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7928155064582825,0.3090502619743347,0.2813355922698974,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9046117663383484,0.4639680087566376,0.4422082006931305,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9990000128746032,0.6457498073577881,0.4399566650390625,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8196265697479248,0.3419447839260101,0.3273574709892273,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.6189672350883484,0.1441003382205963,0.6669828295707703,285.0432434082031,284.95001220703125,302.1063232421875,295.1262512207031,298.2792663574219,296.97674560546875,285.036865234375,1.0,0.4571474194526672,0.3652159869670868,0.3652159869670868,1.0,1.0,-2.590564012527466,0.6555169224739075,1.9350470304489136,0.066315084695816,0.9919428825378418,0.9919428825378418,0.0,138.3964385986328,104.0,45392.3515625,0.0,1600.80810546875,1.0,280.5419616699219,283.479736328125,298.08502197265625,301.0137023925781,293.1499938964844,293.1499938964844,280.25,31173.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638674378395081,1.0,0.0,0.0,3.7004220485687256,3.7004456520080566,9.136834933087812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.50341796875,0.0,1553.3798828125,1895.4371337890625,0.0,2146.5791015625,0.9129449725151062,1.0,0.0,3.0,1.0,0.0
17953020,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8023993968963623,0.3056008517742157,0.2782970070838928,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9167144894599916,0.4592554867267608,0.4378330111503601,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.6443181037902832,0.4202247262001037,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8286395072937012,0.3382490575313568,0.3238475322723388,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.6246427893638611,0.1417755633592605,0.6556214690208435,284.8482971191406,284.95001220703125,302.0797424316406,295.13287353515625,298.2709655761719,296.9755249023437,284.8520202636719,1.0,0.4452606737613678,0.3667432367801666,0.3667432367801666,1.0,1.0,-2.5400872230529785,0.6424005031585693,1.8976867198944087,0.0645527616143226,0.8302466869354248,0.8302466869354248,0.0,128.39120483398438,92.0,45277.4375,0.0,1488.71923828125,1.0,280.25714111328125,283.3018798828125,298.1547241210937,301.16571044921875,293.1499938964844,293.1499938964844,280.54998779296875,40935.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733690738677979,1.0,0.0,0.0,3.54809045791626,3.54811429977417,8.400065212299523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.80029296875,0.0,1458.616455078125,1895.4371337890625,0.0,2230.814208984375,0.8858898878097534,1.0,0.0,3.0,1.0,0.0
17953080,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8023993968963623,0.3056008517742157,0.2782970070838928,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9167144894599916,0.4592554867267608,0.4378330111503601,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.6443181037902832,0.4202247262001037,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8286395072937012,0.3382490575313568,0.3238475322723388,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.6246427893638611,0.1417755633592605,0.6556214690208435,284.8482971191406,284.95001220703125,302.0797424316406,295.13287353515625,298.2709655761719,296.9755249023437,284.8520202636719,1.0,0.4452606737613678,0.3667432367801666,0.3667432367801666,1.0,1.0,-2.5400872230529785,0.6424005031585693,1.8976867198944087,0.0645527616143226,0.8302466869354248,0.8302466869354248,0.0,128.39120483398438,92.0,45277.4375,0.0,1488.71923828125,1.0,280.25714111328125,283.3018798828125,298.1547241210937,301.16571044921875,293.1499938964844,293.1499938964844,280.54998779296875,40935.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733690738677979,1.0,0.0,0.0,3.54809045791626,3.54811429977417,8.400065212299523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.80029296875,0.0,1458.616455078125,1895.4371337890625,0.0,2230.814208984375,0.8858898878097534,1.0,0.0,3.0,1.0,0.0
17953140,296.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.814024806022644,0.0,0.2754043340682983,296.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647216796875,0.9324382543563844,0.0,0.433570384979248,296.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.9990000128746032,0.0,0.3982927799224853,296.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.8397835493087769,0.0,0.3203643262386322,296.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.6317603588104248,0.0,0.6443055868148804,284.9649963378906,294.1499938964844,302.04998779296875,295.13818359375,298.26348876953125,296.977294921875,284.961181640625,0.0,0.0,0.3682704567909241,0.3682704567909241,1.0,1.0,-2.4873554706573486,0.6284210681915283,1.8589344024658203,0.062300655990839,0.0,0.0,0.0,117.86282348632812,60.0,43816.83203125,0.0,1375.52978515625,0.0,280.5421447753906,283.4417724609375,298.0871276855469,300.9421081542969,293.1499938964844,293.1499938964844,278.1499938964844,34635.46875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.61385440826416,3.613877773284912,8.714342243365536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1483.2169189453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.814024806022644,0.0,0.2754043340682983,296.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647216796875,0.9324382543563844,0.0,0.433570384979248,296.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.9990000128746032,0.0,0.3982927799224853,296.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.8397835493087769,0.0,0.3203643262386322,296.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.6317603588104248,0.0,0.6443055868148804,284.9649963378906,294.1499938964844,302.04998779296875,295.13818359375,298.26348876953125,296.977294921875,284.961181640625,0.0,0.0,0.3682704567909241,0.3682704567909241,1.0,1.0,-2.4873554706573486,0.6284210681915283,1.8589344024658203,0.062300655990839,0.0,0.0,0.0,117.86282348632812,60.0,43816.83203125,0.0,1375.52978515625,0.0,280.5421447753906,283.4417724609375,298.0871276855469,300.9421081542969,293.1499938964844,293.1499938964844,278.1499938964844,34635.46875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.61385440826416,3.613877773284912,8.714342243365536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1483.2169189453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,0.0029014365281909,297.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.4815694391727447,0.0,0.0030553627293556,297.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.4815694391727447,0.0,0.002256681676954,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0067714443430304,0.0,0.0030553564429283,297.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,0.0144930882379412,288.3876647949219,294.1499938964844,302.0304870605469,295.1405944824219,298.5445251464844,298.1322937011719,283.8822021484375,0.0,0.0,0.2813810408115387,0.2813810408115387,1.0,1.0,-0.0309173893183469,0.0072966539300978,0.0236207339912652,-0.063480332493782,0.0,0.0,0.0,-0.1734221577644348,60.0,2246.21826171875,0.0,-6.135960575193167e-05,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2928302751431176e-17,1.2935150979722504e-17,7.512199969207205e-23,2.549842339360933e-15,2.549834504306172e-15,8.009568868718226e-21,0.0,0.0,-0.0,0.0,0.0,1.0374780544594737e-30,3.04241632949655e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
