time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953320,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,0.0011019088560715,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,0.0016893653664737,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,0.0017343717627227,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,0.001271933899261,297.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,0.0028161911759525,288.0726013183594,294.1499938964844,302.0157470703125,295.14190673828125,299.148193359375,299.2037048339844,283.436279296875,0.0,0.0,0.2209622710943222,0.2209622710943222,1.0,1.0,-0.0146153420209884,0.0035591498017311,0.0110561922192573,-0.0614717938005924,0.0,0.0,0.0,-0.0865522176027298,60.0,1347.7894287109375,0.0,-6.859579116280656e-06,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.50572514829824e-29,-7.653928469955454e-29,-8.700046454913249e-32,-4.313601724266536e-18,-4.310557286022035e-18,-3.044258914329557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,0.0001155674617621,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,0.00012466100452,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,9.480017615715042e-05,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,0.0001223230938194,297.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.0005622208700515,288.2146911621094,294.1499938964844,301.9893493652344,295.1434020996094,298.72369384765625,300.09521484375,283.1795959472656,0.0,0.0,0.1207927092909812,0.1207927092909812,1.0,1.0,-0.0010583796538412,0.0007277622353285,0.0003306174767203,-0.0659953877329826,0.0,0.0,0.0,-0.0168044622987508,60.0,483.1574401855469,0.0,-9.610527484937849e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4470928981389519e-40,-1.8751335270516107e-40,-8.194653289525098e-41,4.64191181934563e-21,2.7490865001543624e-21,1.8928255211396587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,0.0001181751358672,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,0.0001246252213604,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,9.22140752663836e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,0.0001244824525201,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,0.0005893822526559,288.0321960449219,294.1499938964844,301.97607421875,295.1438293457031,298.6260986328125,300.3367919921875,283.13287353515625,0.0,0.0,0.0736540928483009,0.0736540928483009,1.0,1.0,0.0143560692667961,4.4471020373748615e-05,-0.0144005408510565,-0.0669045224785804,0.0,0.0,0.0,0.0632402449846267,60.0,331.1623229980469,-0.0,-1.0170958830713064e-07,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,5.605193857299268e-45,2.802596928649634e-45,5.2073164252133335e-21,2.636005498201465e-21,2.5713107250634767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,0.0001080150032066,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,0.0001137496219598,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,8.40190114104189e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0001137461076723,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,0.0005395276821218,287.9245300292969,294.1499938964844,301.954345703125,295.1441345214844,297.88134765625,299.8725280761719,283.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031637935899198,4.589819013745e-08,0.003163747722283,-0.0638283193111419,0.0,0.0,0.0,-0.0274993441998958,60.0,237.7714233398437,0.0,-8.50357437798266e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.25246360377318e-21,2.626975375864964e-21,2.625488429856608e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,0.0001099016299122,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,0.0001157323567895,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,8.547979086870328e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,0.0001157319857156,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,0.000548971875105,287.9088134765625,294.1499938964844,301.9314270019531,295.1440734863281,297.91046142578125,300.76763916015625,283.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710807448253,2.5872463282894387e-08,0.0011710547842085,-0.0666960179805755,0.0,0.0,0.0,-0.017635004594922,60.0,125.47454071044922,0.0,-8.803370832310976e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.253496771745304e-21,2.626768378763434e-21,2.62672839298187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,0.0001098992433981,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.0001157297228928,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,8.547774632461369e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0001157294464064,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,0.0005489606992341,287.877197265625,294.1499938964844,301.8821716308594,295.1427307128906,297.9931945800781,301.5492858886719,283.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710540857166,2.5867358033337964e-08,0.0011710282415151,-0.066688522696495,0.0,0.0,0.0,-0.0176335666328668,60.0,51.40898132324219,0.0,-8.802971507293479e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535254484169305e-21,2.6267625222600728e-21,2.626762926156857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,0.0001098992433981,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.0001157297228928,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,8.547774632461369e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0001157294464064,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,0.0005489606992341,287.877197265625,294.1499938964844,301.8821716308594,295.1427307128906,297.9931945800781,301.5492858886719,283.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710540857166,2.5867358033337964e-08,0.0011710282415151,-0.066688522696495,0.0,0.0,0.0,-0.0176335666328668,60.0,51.40898132324219,0.0,-8.802971507293479e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535254484169305e-21,2.6267625222600728e-21,2.626762926156857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,0.0001099145738407,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0001157458536908,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,8.548965706722811e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0001157455772045,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,0.0005490373587235,287.8453369140625,294.1499938964844,301.8287353515625,295.13995361328125,298.0731811523437,301.7587890625,283.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712159030139,2.588628866817544e-08,0.0011711900588124,-0.0667378157377243,0.0,0.0,0.0,-0.0176429525017738,60.0,37.79831314086914,0.0,-8.805405826706193e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267625222600728e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,0.0001099145738407,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0001157458536908,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,8.548965706722811e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,0.0001157455772045,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,0.0005490373587235,287.8453369140625,294.1499938964844,301.8287353515625,295.13995361328125,298.0731811523437,301.7587890625,283.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712159030139,2.588628866817544e-08,0.0011711900588124,-0.0667378157377243,0.0,0.0,0.0,-0.0176429525017738,60.0,37.79831314086914,0.0,-8.805405826706193e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267625222600728e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,0.0001099452420021,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,0.0001157781516667,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,8.55135076562874e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,0.0001157778751803,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,0.0005491906777024,287.813232421875,294.1499938964844,301.7715759277344,295.1358337402344,298.1502380371094,301.7826232910156,283.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715414002537,2.5924355995243783e-08,0.001171515439637,-0.0668369084596633,0.0,0.0,0.0,-0.0176618229597806,60.0,34.47618103027344,0.0,-8.810300755612843e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,0.0001099452420021,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,0.0001157781516667,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,8.55135076562874e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,0.0001157778751803,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,0.0005491906777024,287.813232421875,294.1499938964844,301.7715759277344,295.1358337402344,298.1502380371094,301.7826232910156,283.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715414002537,2.5924355995243783e-08,0.001171515439637,-0.0668369084596633,0.0,0.0,0.0,-0.0176618229597806,60.0,34.47618103027344,0.0,-8.810300755612843e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,0.0001099892833735,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,0.0001158245140686,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,8.554775558877736e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,0.0001158242448582,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,0.000549410819076,287.7809753417969,294.1499938964844,301.7110290527344,295.1304931640625,298.2244567871094,301.74951171875,283.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720092734321,2.5979081996752042e-08,0.0011719833128154,-0.0669793710112571,0.0,0.0,0.0,-0.017688950523734,60.0,32.88956832885742,0.0,-8.81734010249602e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,0.0001099892833735,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,0.0001158245140686,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,8.554775558877736e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,0.0001158242448582,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,0.000549410819076,287.7809753417969,294.1499938964844,301.7110290527344,295.1304931640625,298.2244567871094,301.74951171875,283.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720092734321,2.5979081996752042e-08,0.0011719833128154,-0.0669793710112571,0.0,0.0,0.0,-0.017688950523734,60.0,32.88956832885742,0.0,-8.81734010249602e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.000110015804239,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,0.0001158524391939,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,8.556837565265596e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,0.0001158521699835,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,0.0005495432997122,287.7648010253906,294.1499938964844,301.6796569824219,295.1274108886719,298.2605285644531,301.7244567871094,283.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722911149263,2.6012049403334465e-08,0.0011722651543095,-0.0670651942491531,0.0,0.0,0.0,-0.0177052933722734,60.0,32.28642272949219,0.0,-8.821582042628506e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,0.0001100449735531,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,0.000115883158287,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,8.559106208849698e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,0.0001158828890766,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,0.0005496891099028,287.74859619140625,294.1499938964844,301.6475830078125,295.1240539550781,298.2958984375,301.69647216796875,283.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172601361759,2.604832971542237e-08,0.0011725752847269,-0.0671596378087997,0.0,0.0,0.0,-0.0177232772111892,60.0,31.74519157409668,0.0,-8.826251018945187e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,0.0001101106681744,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0001159523235401,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,8.564214658690616e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,0.0001159520616056,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,0.0005500173429027,287.716064453125,294.1499938964844,301.5816345214844,295.1166381835937,298.3645324707031,301.6352233886719,283.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732999701052,2.613004213003478e-08,0.0011732738930732,-0.0673723444342613,0.0,0.0,0.0,-0.0177637841552495,60.0,30.79499053955078,0.0,-8.836772025233588e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,0.0001101106681744,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0001159523235401,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,8.564214658690616e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,0.0001159520616056,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,0.0005500173429027,287.716064453125,294.1499938964844,301.5816345214844,295.1166381835937,298.3645324707031,301.6352233886719,283.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732999701052,2.613004213003478e-08,0.0011732738930732,-0.0673723444342613,0.0,0.0,0.0,-0.0177637841552495,60.0,30.79499053955078,0.0,-8.836772025233588e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.0001101958623621,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,0.0001160420360974,299.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,8.570840145694092e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,0.000116041774163,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,0.0005504430737346,287.6835021972656,294.1499938964844,301.5135498046875,295.1083984375,298.4305725097656,301.56988525390625,283.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742062633857,2.6236067540708063e-08,0.0011741800699383,-0.0676483139395713,0.0,0.0,0.0,-0.0178163405507802,60.0,29.965532302856445,0.0,-8.85043291987131e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.0001101958623621,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,0.0001160420360974,299.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,8.570840145694092e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,0.000116041774163,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,0.0005504430737346,287.6835021972656,294.1499938964844,301.5135498046875,295.1083984375,298.4305725097656,301.56988525390625,283.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742062633857,2.6236067540708063e-08,0.0011741800699383,-0.0676483139395713,0.0,0.0,0.0,-0.0178163405507802,60.0,29.965532302856445,0.0,-8.85043291987131e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,0.0001103763497667,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,0.0001162320913863,299.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,8.584877650719136e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0001162318367278,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,0.0005513447104021,287.65087890625,294.1499938964844,301.4438171386719,295.0994567871094,298.4938659667969,301.5016784667969,283.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761279311031,2.6460845958808932e-08,0.001176101504825,-0.068233348429203,0.0,0.0,0.0,-0.0179277658462524,60.0,29.245981216430664,0.0,-8.879429458374943e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,0.0001103763497667,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,0.0001162320913863,299.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,8.584877650719136e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0001162318367278,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,0.0005513447104021,287.65087890625,294.1499938964844,301.4438171386719,295.0994567871094,298.4938659667969,301.5016784667969,283.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761279311031,2.6460845958808932e-08,0.001176101504825,-0.068233348429203,0.0,0.0,0.0,-0.0179277658462524,60.0,29.245981216430664,0.0,-8.879429458374943e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,0.0001105348637793,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,0.0001163990091299,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,8.597206033300608e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,0.0001163987544714,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,0.0005521366256289,287.62603759765625,294.1499938964844,301.3899230957031,295.0922546386719,298.54010009765625,301.4483947753906,283.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778160696849,2.6658277363367243e-08,0.0011777894105762,-0.0687471479177475,0.0,0.0,0.0,-0.0180256348103284,60.0,28.76424026489257,0.0,-8.90493652150326e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,0.0001105814153561,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,0.0001164480199804,299.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,8.600825822213665e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,0.0001164477725978,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,0.0005523691652342,287.6181945800781,294.1499938964844,301.372802734375,295.0899353027344,298.5544128417969,301.4314270019531,283.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783118825405,2.6716252321534746e-08,0.0011782851070165,-0.0688980147242546,0.0,0.0,0.0,-0.0180543754249811,60.0,28.61986541748047,0.0,-8.912433457908264e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,0.0001106632043956,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,0.0001165341527666,299.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,8.607187919551507e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,0.0001165339053841,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0005527777830138,287.60186767578125,294.1499938964844,301.3369445800781,295.08502197265625,298.5836181640625,301.395751953125,283.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791829019784,2.6818115728133307e-08,0.0011791561264544,-0.0691630765795707,0.0,0.0,0.0,-0.0181048698723316,60.0,28.33395767211914,0.0,-8.925614025656614e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,0.0001107226271415,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,0.0001165967260021,299.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791442871094,0.0,0.0,8.611808880232275e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906188964844,0.0,0.0,0.0001165964786196,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,0.0005530746420845,287.58551025390625,294.1499938964844,301.3009338378906,295.0799865722656,298.61212158203125,301.3598937988281,283.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798160849139,2.6892095661423813e-08,0.0011797891929745,-0.0693555697798729,0.0,0.0,0.0,-0.0181415472179651,60.0,28.06085586547852,0.0,-8.93519214173466e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,0.0001107569914893,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,0.0001166329020634,299.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,8.614480611868203e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,0.0001166326546808,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,0.0005532464128918,287.5528869628906,294.1499938964844,301.2286071777344,295.0697937011719,298.6672668457031,301.28778076171875,284.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801809305325,2.69347726344904e-08,0.0011801539221778,-0.0694666132330894,0.0,0.0,0.0,-0.0181627012789249,60.0,27.542049407958984,0.0,-8.940720164218875e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,0.0001107569914893,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,0.0001166329020634,299.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,8.614480611868203e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,0.0001166326546808,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,0.0005532464128918,287.5528869628906,294.1499938964844,301.2286071777344,295.0697937011719,298.6672668457031,301.28778076171875,284.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801809305325,2.69347726344904e-08,0.0011801539221778,-0.0694666132330894,0.0,0.0,0.0,-0.0181627012789249,60.0,27.542049407958984,0.0,-8.940720164218875e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,0.0001106871641241,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,0.0001165593712357,299.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,8.609049109509215e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,0.0001165591238532,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,0.000552897749003,287.5203552246094,294.1499938964844,301.1562805175781,295.0594787597656,298.7196655273437,301.2156066894531,284.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794359888881,2.6847615686165227e-08,0.0011794090969488,-0.0692398399114608,0.0,0.0,0.0,-0.0181194990873336,60.0,27.053964614868164,0.0,-8.92943248231859e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,0.0001106871641241,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,0.0001165593712357,299.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,8.609049109509215e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,0.0001165591238532,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,0.000552897749003,287.5203552246094,294.1499938964844,301.1562805175781,295.0594787597656,298.7196655273437,301.2156066894531,284.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794359888881,2.6847615686165227e-08,0.0011794090969488,-0.0692398399114608,0.0,0.0,0.0,-0.0181194990873336,60.0,27.053964614868164,0.0,-8.92943248231859e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,0.0001105549308704,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,0.000116420109407,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,8.598763815825805e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,0.0001164198693004,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,0.0005522373248822,287.48797607421875,294.1499938964844,301.0843200683594,295.0491943359375,298.7694091796875,301.1436767578125,284.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780258500948,2.6682677400913235e-08,0.0011779991909861,-0.0688106417655944,0.0,0.0,0.0,-0.018037736415863,60.0,26.593385696411133,0.0,-8.908091331250034e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,0.0001105549308704,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,0.000116420109407,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,8.598763815825805e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,0.0001164198693004,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,0.0005522373248822,287.48797607421875,294.1499938964844,301.0843200683594,295.0491943359375,298.7694091796875,301.1436767578125,284.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780258500948,2.6682677400913235e-08,0.0011779991909861,-0.0688106417655944,0.0,0.0,0.0,-0.018037736415863,60.0,26.593385696411133,0.0,-8.908091331250034e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301940917969,0.0,0.0,0.0001103201211662,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045593261719,0.0,0.0,0.0001161728432634,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046813964844,0.0,0.0,8.580500434618443e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21551513671875,0.0,0.0,0.0001161726031568,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26568603515625,0.0,0.0,0.0005510645569302,287.4558410644531,294.1499938964844,301.01318359375,295.03912353515625,298.8164978027344,301.0724792480469,284.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755231535062,2.63899213592822e-08,0.0011754967272281,-0.0680487602949142,0.0,0.0,0.0,-0.0178926158696413,60.0,26.1545639038086,0.0,-8.87027482576741e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301940917969,0.0,0.0,0.0001103201211662,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045593261719,0.0,0.0,0.0001161728432634,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046813964844,0.0,0.0,8.580500434618443e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21551513671875,0.0,0.0,0.0001161726031568,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26568603515625,0.0,0.0,0.0005510645569302,287.4558410644531,294.1499938964844,301.01318359375,295.03912353515625,298.8164978027344,301.0724792480469,284.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755231535062,2.63899213592822e-08,0.0011754967272281,-0.0680487602949142,0.0,0.0,0.0,-0.0178926158696413,60.0,26.1545639038086,0.0,-8.87027482576741e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,0.0001101581801776,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1951599121094,0.0,0.0,0.0001160023020929,299.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1953125,0.0,0.0,8.567904296796769e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,0.0001160020692623,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.255859375,0.0,0.0,0.0005502556450664,287.4398498535156,294.1499938964844,300.97802734375,295.03424072265625,298.8390197753906,301.0373229980469,284.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737972963601,2.618803307541384e-08,0.0011737711029127,-0.0675232857465744,0.0,0.0,0.0,-0.0177925378084182,60.0,25.94103240966797,0.0,-8.844242671557367e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110595703125,0.0,0.0,0.0001099746441468,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.185791015625,0.0,0.0,0.0001158090235549,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859130859375,0.0,0.0,8.553628867957741e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19659423828125,0.0,0.0,0.0001158087980002,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460327148437,0.0,0.0,0.0005493389326147,287.4239501953125,294.1499938964844,300.9432373046875,295.0294494628906,298.86090087890625,301.0024719238281,284.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718415189534,2.5959241867212768e-08,0.0011718155583366,-0.0669277235865593,0.0,0.0,0.0,-0.0176791250705719,60.0,25.88299560546875,0.0,-8.814787122446432e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,0.0001095631596399,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1670227050781,0.0,0.0,0.0001153757038991,299.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671447753906,0.0,0.0,8.521623385604471e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,0.0001153754783445,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,0.0005472836201079,287.3923034667969,294.1499938964844,300.8749389648437,295.02032470703125,298.9031066894531,300.9338684082031,284.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674554552882,2.5446315277122283e-08,0.0011674299603328,-0.0655922889709472,0.0,0.0,0.0,-0.0174248572438955,60.0,25.52440643310547,0.0,-8.748931179525243e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,0.0001095631596399,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1670227050781,0.0,0.0,0.0001153757038991,299.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671447753906,0.0,0.0,8.521623385604471e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,0.0001153754783445,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,0.0005472836201079,287.3923034667969,294.1499938964844,300.8749389648437,295.02032470703125,298.9031066894531,300.9338684082031,284.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674554552882,2.5446315277122283e-08,0.0011674299603328,-0.0655922889709472,0.0,0.0,0.0,-0.0174248572438955,60.0,25.52440643310547,0.0,-8.748931179525243e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728210449219,0.0,0.0,0.0001091737649403,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482849121094,0.0,0.0,0.0001149656454799,299.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484069824219,0.0,0.0,8.491336484439671e-05,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587829589844,0.0,0.0,0.0001149654272012,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.206787109375,0.0,0.0,0.0005453386111184,287.3609924316406,294.1499938964844,300.8087158203125,295.0119323730469,298.9429931640625,300.8670654296875,284.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633048998191,2.4960923994399312e-08,0.0011632799869403,-0.0643282234668731,0.0,0.0,0.0,-0.0171842407435178,60.0,25.1024227142334,0.0,-8.686836849847168e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728210449219,0.0,0.0,0.0001091737649403,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482849121094,0.0,0.0,0.0001149656454799,299.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484069824219,0.0,0.0,8.491336484439671e-05,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1587829589844,0.0,0.0,0.0001149654272012,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.206787109375,0.0,0.0,0.0005453386111184,287.3609924316406,294.1499938964844,300.8087158203125,295.0119323730469,298.9429931640625,300.8670654296875,284.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633048998191,2.4960923994399312e-08,0.0011632799869403,-0.0643282234668731,0.0,0.0,0.0,-0.0171842407435178,60.0,25.1024227142334,0.0,-8.686836849847168e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
