time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955660,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537475585937,0.0,0.0,0.000108879241452,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295471191406,0.0,0.0,0.0001146554932347,299.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12969970703125,0.0,0.0,8.468428859487176e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399230957031,0.0,0.0,0.000114655274956,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.187255859375,0.0,0.0,0.0005438675289042,287.3299865722656,294.1499938964844,300.7449035644531,295.0044860839844,298.9804077148437,300.8023986816406,284.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601652950048,2.4593767022906832e-08,0.0011601406149566,-0.0633718594908714,0.0,0.0,0.0,-0.0170022323727607,60.0,24.69386863708496,0.0,-8.640014215188786e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537475585937,0.0,0.0,0.000108879241452,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295471191406,0.0,0.0,0.0001146554932347,299.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12969970703125,0.0,0.0,8.468428859487176e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399230957031,0.0,0.0,0.000114655274956,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.187255859375,0.0,0.0,0.0005438675289042,287.3299865722656,294.1499938964844,300.7449035644531,295.0044860839844,298.9804077148437,300.8023986816406,284.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601652950048,2.4593767022906832e-08,0.0011601406149566,-0.0633718594908714,0.0,0.0,0.0,-0.0170022323727607,60.0,24.69386863708496,0.0,-8.640014215188786e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13775634765625,0.0,0.0,0.0001086512929759,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138610839844,0.0,0.0,0.0001144154448411,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.114013671875,0.0,0.0,8.450698078377172e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12408447265625,0.0,0.0,0.0001144152338383,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708374023437,0.0,0.0,0.0005427289870567,287.3042297363281,294.1499938964844,300.69354248046875,294.9990539550781,299.010009765625,300.75,284.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577355908229,2.4309592561166937e-08,0.0011577112600207,-0.0626315400004386,0.0,0.0,0.0,-0.0168613642454147,60.0,24.373329162597656,0.0,-8.603861090250575e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347045898437,0.0,0.0,0.0001086085103452,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1108703613281,0.0,0.0,0.0001143703921115,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11102294921875,0.0,0.0,8.447370782960206e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12109375,0.0,0.0,0.0001143701811088,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.167724609375,0.0,0.0,0.0005425153067335,287.29931640625,294.1499938964844,300.6839904785156,294.99810791015625,299.0155334472656,300.7402038574219,284.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157279475592,2.4256260999777624e-08,0.0011572552612051,-0.062492586672306,0.0,0.0,0.0,-0.0168349258601665,60.0,24.313873291015625,0.0,-8.597084644179631e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1252136230469,0.0,0.0,0.0001084766554413,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015625,0.0,0.0,0.0001142315377364,299.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016845703125,0.0,0.0,8.437114593107253e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116943359375,0.0,0.0,0.0001142313194577,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1579895019531,0.0,0.0,0.0005418566870503,287.2841186523437,294.1499938964844,300.6547546386719,294.99542236328125,299.0323181152344,300.7101135253906,284.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155873760581,2.4091878714216364e-08,0.0011558496626093,-0.0620642825961113,0.0,0.0,0.0,-0.0167534388601779,60.0,24.132843017578125,0.0,-8.576214582944885e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1157531738281,0.0,0.0,0.0001083482566173,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0922546386719,0.0,0.0,0.0001140963286161,299.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0923767089844,0.0,0.0,8.427128341281787e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.102294921875,0.0,0.0,0.0001140961176133,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482849121094,0.0,0.0,0.00054121541325,287.2689819335937,294.1499938964844,300.6263732910156,294.9930725097656,299.0486145019531,300.6807556152344,284.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545051820576,2.3931814752131693e-08,0.0011544813169166,-0.0616472028195858,0.0,0.0,0.0,-0.0166740920394659,60.0,23.95822525024414,0.0,-8.555917219155162e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0968322753906,0.0,0.0,0.0001081019800039,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736694335937,0.0,0.0,0.0001138369771069,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07379150390625,0.0,0.0,8.407972200075164e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,0.0001138367733801,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12890625,0.0,0.0,0.0005399853107519,287.2389831542969,294.1499938964844,300.5724792480469,294.989501953125,299.079833984375,300.6245422363281,284.51971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151879900135,2.3624792788723425e-08,0.0011518562678247,-0.0608470998704433,0.0,0.0,0.0,-0.0165218971669673,60.0,23.630693435668945,0.0,-8.517051242051822e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0968322753906,0.0,0.0,0.0001081019800039,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736694335937,0.0,0.0,0.0001138369771069,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07379150390625,0.0,0.0,8.407972200075164e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,0.0001138367733801,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12890625,0.0,0.0,0.0005399853107519,287.2389831542969,294.1499938964844,300.5724792480469,294.989501953125,299.079833984375,300.6245422363281,284.51971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151879900135,2.3624792788723425e-08,0.0011518562678247,-0.0608470998704433,0.0,0.0,0.0,-0.0165218971669673,60.0,23.630693435668945,0.0,-8.517051242051822e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0779724121094,0.0,0.0,0.0001078703862731,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551452636719,0.0,0.0,0.0001135930870077,299.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552673339844,0.0,0.0,8.38995911180973e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0649108886719,0.0,0.0,0.0001135928832809,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.109619140625,0.0,0.0,0.0005388285499066,287.20928955078125,294.1499938964844,300.5226745605469,294.9876403808594,299.1093139648437,300.5719299316406,284.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494109639897,2.3336069077117827e-08,0.0011493875645101,-0.0600945763289928,0.0,0.0,0.0,-0.0163787715137004,60.0,23.386457443237305,0.0,-8.480581925596199e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0779724121094,0.0,0.0,0.0001078703862731,299.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551452636719,0.0,0.0,0.0001135930870077,299.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552673339844,0.0,0.0,8.38995911180973e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0649108886719,0.0,0.0,0.0001135928832809,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.109619140625,0.0,0.0,0.0005388285499066,287.20928955078125,294.1499938964844,300.5226745605469,294.9876403808594,299.1093139648437,300.5719299316406,284.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494109639897,2.3336069077117827e-08,0.0011493875645101,-0.0600945763289928,0.0,0.0,0.0,-0.0163787715137004,60.0,23.386457443237305,0.0,-8.480581925596199e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592041015625,0.0,0.0,0.0001076548069249,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367126464844,0.0,0.0,0.0001133660698542,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368347167969,0.0,0.0,8.373190939892083e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463256835937,0.0,0.0,0.0001133658734033,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09039306640625,0.0,0.0,0.0005377517663873,287.1799621582031,294.1499938964844,300.4774169921875,294.9876708984375,299.1371459960937,300.5233764648437,284.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471129255369,2.3067311616387087e-08,0.0011470898753032,-0.0593940056860446,0.0,0.0,0.0,-0.0162455439567565,60.0,23.14067268371582,0.0,-8.446705379583366e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592041015625,0.0,0.0,0.0001076548069249,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367126464844,0.0,0.0,0.0001133660698542,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368347167969,0.0,0.0,8.373190939892083e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463256835937,0.0,0.0,0.0001133658734033,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09039306640625,0.0,0.0,0.0005377517663873,287.1799621582031,294.1499938964844,300.4774169921875,294.9876708984375,299.1371459960937,300.5233764648437,284.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471129255369,2.3067311616387087e-08,0.0011470898753032,-0.0593940056860446,0.0,0.0,0.0,-0.0162455439567565,60.0,23.14067268371582,0.0,-8.446705379583366e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04052734375,0.0,0.0,0.0001074546744348,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0183410644531,0.0,0.0,0.0001131553144659,299.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184631347656,0.0,0.0,8.357624028576538e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02783203125,0.0,0.0,0.0001131551107391,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712585449219,0.0,0.0,0.0005367521662265,287.1509704589844,294.1499938964844,300.4371032714844,294.98980712890625,299.1635437011719,300.4792785644531,284.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449793819338,2.281779742929757e-08,0.0011449565645307,-0.0587435141205787,0.0,0.0,0.0,-0.0161218550056219,60.0,22.919567108154297,0.0,-8.415314312060218e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04052734375,0.0,0.0,0.0001074546744348,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0183410644531,0.0,0.0,0.0001131553144659,299.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184631347656,0.0,0.0,8.357624028576538e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02783203125,0.0,0.0,0.0001131551107391,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712585449219,0.0,0.0,0.0005367521662265,287.1509704589844,294.1499938964844,300.4371032714844,294.98980712890625,299.1635437011719,300.4792785644531,284.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449793819338,2.281779742929757e-08,0.0011449565645307,-0.0587435141205787,0.0,0.0,0.0,-0.0161218550056219,60.0,22.919567108154297,0.0,-8.415314312060218e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312194824219,0.0,0.0,0.0001073598177754,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091857910156,0.0,0.0,0.0001130554228438,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093078613281,0.0,0.0,8.350246207555756e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01861572265625,0.0,0.0,0.000113055226393,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617370605469,0.0,0.0,0.0005362784140743,287.1365966796875,294.1499938964844,300.4189147949219,294.9917297363281,299.17626953125,300.4588623046875,284.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439683148637,2.269953824907133e-08,0.0011439456138759,-0.0584351867437362,0.0,0.0,0.0,-0.0160632319748401,60.0,22.81468772888184,0.0,-8.400456863455474e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219421386719,0.0,0.0,0.0001072707455023,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00006103515625,0.0,0.0,0.0001129616284742,299.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00018310546875,0.0,0.0,8.343318768311292e-05,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094299316406,0.0,0.0,0.0001129614320234,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522155761719,0.0,0.0,0.0005358335329219,287.1222839355469,294.1499938964844,300.40216064453125,294.9942321777344,299.18865966796875,300.4397277832031,284.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430187150835,2.258849107761307e-08,0.0011429961305111,-0.0581456460058689,0.0,0.0,0.0,-0.0160081833600997,60.0,22.71475410461425,0.0,-8.386517436065334e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0034484863281,0.0,0.0,0.0001071115257218,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,0.000112793954031,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98199462890625,0.0,0.0,8.330933633260429e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,0.0001127937575802,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332946777344,0.0,0.0,0.0005350382416509,287.093994140625,294.1499938964844,300.3729858398437,295.00115966796875,299.2125549316406,300.40594482421875,284.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413211468607,2.2389968989955378e-08,0.0011412987951189,-0.0576279871165752,0.0,0.0,0.0,-0.0159097723662853,60.0,22.530420303344727,0.0,-8.36162641348892e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0034484863281,0.0,0.0,0.0001071115257218,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,0.000112793954031,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98199462890625,0.0,0.0,8.330933633260429e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,0.0001127937575802,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332946777344,0.0,0.0,0.0005350382416509,287.093994140625,294.1499938964844,300.3729858398437,295.00115966796875,299.2125549316406,300.40594482421875,284.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413211468607,2.2389968989955378e-08,0.0011412987951189,-0.0576279871165752,0.0,0.0,0.0,-0.0159097723662853,60.0,22.530420303344727,0.0,-8.36162641348892e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98504638671875,0.0,0.0,0.000106974854134,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637756347656,0.0,0.0,0.0001126500210375,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638977050781,0.0,0.0,8.320303459186107e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728698730469,0.0,0.0,0.0001126498318626,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,0.0005343556404113,287.0660095214844,294.1499938964844,300.3500061035156,295.01080322265625,299.2354736328125,300.3772888183594,284.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398633942008,2.2219548867497e-08,0.0011398411588743,-0.0571835748851299,0.0,0.0,0.0,-0.0158252902328968,60.0,22.363908767700195,0.0,-8.340288104591309e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98504638671875,0.0,0.0,0.000106974854134,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637756347656,0.0,0.0,0.0001126500210375,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638977050781,0.0,0.0,8.320303459186107e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728698730469,0.0,0.0,0.0001126498318626,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,0.0005343556404113,287.0660095214844,294.1499938964844,300.3500061035156,295.01080322265625,299.2354736328125,300.3772888183594,284.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398633942008,2.2219548867497e-08,0.0011398411588743,-0.0571835748851299,0.0,0.0,0.0,-0.0158252902328968,60.0,22.363908767700195,0.0,-8.340288104591309e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667358398437,0.0,0.0,0.0001068665660568,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457702636719,0.0,0.0,0.0001125359849538,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458923339844,0.0,0.0,8.311880083056167e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547424316406,0.0,0.0,0.0001125357957789,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957580566406,0.0,0.0,0.0005338148330338,287.03839111328125,294.1499938964844,300.33056640625,295.0219421386719,299.2574462890625,300.35357666015625,284.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387090198695,2.2084501338781592e-08,0.0011386869009584,-0.0568313784897327,0.0,0.0,0.0,-0.0157583467662334,60.0,22.21582794189453,0.0,-8.323398503762294e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667358398437,0.0,0.0,0.0001068665660568,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457702636719,0.0,0.0,0.0001125359849538,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458923339844,0.0,0.0,8.311880083056167e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547424316406,0.0,0.0,0.0001125357957789,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957580566406,0.0,0.0,0.0005338148330338,287.03839111328125,294.1499938964844,300.33056640625,295.0219421386719,299.2574462890625,300.35357666015625,284.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387090198695,2.2084501338781592e-08,0.0011386869009584,-0.0568313784897327,0.0,0.0,0.0,-0.0157583467662334,60.0,22.21582794189453,0.0,-8.323398503762294e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499816894531,0.0,0.0,0.0001067840785253,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9292907714844,0.0,0.0,0.0001124491245718,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294128417969,0.0,0.0,8.305464871227741e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93817138671875,0.0,0.0,0.0001124489353969,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786682128906,0.0,0.0,0.0005334028974175,287.0132751464844,294.1499938964844,300.31317138671875,295.0321960449219,299.27691650390625,300.33416748046875,284.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378290364518,2.1981623632427727e-08,0.0011378071503713,-0.0565630681812763,0.0,0.0,0.0,-0.0157073475420475,60.0,22.091920852661133,0.0,-8.31054336458692e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94854736328125,0.0,0.0,0.0001067778794094,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,0.0001124425907619,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280090332031,0.0,0.0,8.30498174764216e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,0.0001124424088629,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9771728515625,0.0,0.0,0.0005333719309419,287.0110778808594,294.1499938964844,300.3116760253906,295.0331115722656,299.2785949707031,300.3325500488281,284.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137762912549,2.1973887598392146e-08,0.0011377409100532,-0.0565428882837295,0.0,0.0,0.0,-0.0157035123556852,60.0,22.081647872924805,0.0,-8.309577026466286e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394836425781,0.0,0.0,0.0001067412595148,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189758300781,0.0,0.0,0.0001124040209106,299.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190979003906,0.0,0.0,8.302133210236207e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9277648925781,0.0,0.0,0.0001124038390116,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9679260253906,0.0,0.0,0.0005331889842636,286.9975891113281,294.1499938964844,300.3024597167969,295.0386962890625,299.2888488769531,300.3226623535156,284.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373725719749,2.1928199700482764e-08,0.0011373506858944,-0.0564237311482429,0.0,0.0,0.0,-0.0156808663159608,60.0,22.01928901672364,0.0,-8.303871368298132e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9304504394531,0.0,0.0,0.0001067095072357,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,0.0001123705878853,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91021728515625,0.0,0.0,8.299663750221953e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188232421875,0.0,0.0,0.0001123704059864,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95867919921875,0.0,0.0,0.000533030484803,286.9841613769531,294.1499938964844,300.2933654785156,295.0443115234375,299.29888916015625,300.31304931640625,284.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370339198037,2.1888586942964145e-08,0.0011370120337232,-0.0563204102218151,0.0,0.0,0.0,-0.0156612284481525,60.0,21.95980262756348,0.0,-8.298925990857242e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125061035156,0.0,0.0,0.0001066589029505,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,0.0001123172914958,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925170898437,0.0,0.0,8.29572745715268e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010009765625,0.0,0.0,0.0001123171168728,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,0.0005327777471393,286.9575500488281,294.1499938964844,300.2755126953125,295.05548095703125,299.31842041015625,300.2944030761719,284.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364935198798,2.1825430351896106e-08,0.0011364717502146,-0.0561556778848171,0.0,0.0,0.0,-0.0156299192458391,60.0,21.84848594665528,0.0,-8.291044650832191e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125061035156,0.0,0.0,0.0001066589029505,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,0.0001123172914958,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925170898437,0.0,0.0,8.29572745715268e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010009765625,0.0,0.0,0.0001123171168728,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,0.0005327777471393,286.9575500488281,294.1499938964844,300.2755126953125,295.05548095703125,299.31842041015625,300.2944030761719,284.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364935198798,2.1825430351896106e-08,0.0011364717502146,-0.0561556778848171,0.0,0.0,0.0,-0.0156299192458391,60.0,21.84848594665528,0.0,-8.291044650832191e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946533203125,0.0,0.0,0.0001066234981408,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748474121094,0.0,0.0,0.000112280002213,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749389648437,0.0,0.0,8.292973507195711e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88330078125,0.0,0.0,0.0001122798275901,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220886230469,0.0,0.0,0.0005326009704731,286.9312744140625,294.1499938964844,300.25811767578125,295.0665588378906,299.3371887207031,300.2763977050781,284.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361154029145,2.178121327744975e-08,0.0011360936332494,-0.056040346622467,0.0,0.0,0.0,-0.0156079996377229,60.0,21.746824264526367,0.0,-8.285529418117221e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946533203125,0.0,0.0,0.0001066234981408,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748474121094,0.0,0.0,0.000112280002213,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749389648437,0.0,0.0,8.292973507195711e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88330078125,0.0,0.0,0.0001122798275901,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220886230469,0.0,0.0,0.0005326009704731,286.9312744140625,294.1499938964844,300.25811767578125,295.0665588378906,299.3371887207031,300.2763977050781,284.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361154029145,2.178121327744975e-08,0.0011360936332494,-0.056040346622467,0.0,0.0,0.0,-0.0156079996377229,60.0,21.746824264526367,0.0,-8.285529418117221e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8769226074219,0.0,0.0,0.0001066011609509,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573913574219,0.0,0.0,0.0001122564790421,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85748291015625,0.0,0.0,8.291235280921683e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8657531738281,0.0,0.0,0.0001122563044191,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039611816406,0.0,0.0,0.0005324895028024,286.9053649902344,294.1499938964844,300.2411499023437,295.0775756835937,299.355224609375,300.2589416503906,284.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358765186741,2.1753278289793343e-08,0.001135854749009,-0.0559674836695194,0.0,0.0,0.0,-0.015594151802361,60.0,21.65386962890625,0.0,-8.28204562708379e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8769226074219,0.0,0.0,0.0001066011609509,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573913574219,0.0,0.0,0.0001122564790421,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85748291015625,0.0,0.0,8.291235280921683e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8657531738281,0.0,0.0,0.0001122563044191,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039611816406,0.0,0.0,0.0005324895028024,286.9053649902344,294.1499938964844,300.2411499023437,295.0775756835937,299.355224609375,300.2589416503906,284.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358765186741,2.1753278289793343e-08,0.001135854749009,-0.0559674836695194,0.0,0.0,0.0,-0.015594151802361,60.0,21.65386962890625,0.0,-8.28204562708379e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593139648437,0.0,0.0,0.0001065897013177,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84002685546875,0.0,0.0,0.0001122444009524,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,8.290343248518184e-05,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0001122442336054,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.885986328125,0.0,0.0,0.0005324322846718,286.8797607421875,294.1499938964844,300.2245178222656,295.0884094238281,299.3725891113281,300.2419128417969,284.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357535840943,2.1738902233892083e-08,0.0011357318144291,-0.0559299848973751,0.0,0.0,0.0,-0.01558702532202,60.0,21.56842041015625,0.0,-8.280253638304202e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593139648437,0.0,0.0,0.0001065897013177,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84002685546875,0.0,0.0,0.0001122444009524,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,8.290343248518184e-05,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0001122442336054,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.885986328125,0.0,0.0,0.0005324322846718,286.8797607421875,294.1499938964844,300.2245178222656,295.0884094238281,299.3725891113281,300.2419128417969,284.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357535840943,2.1738902233892083e-08,0.0011357318144291,-0.0559299848973751,0.0,0.0,0.0,-0.01558702532202,60.0,21.56842041015625,0.0,-8.280253638304202e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505249023437,0.0,0.0,0.0001065870237653,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,0.0001122415851568,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315124511719,0.0,0.0,8.290135156130418e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.839599609375,0.0,0.0,0.0001122414105338,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87701416015625,0.0,0.0,0.0005324189551174,286.8670959472656,294.1499938964844,300.2163391113281,295.09375,299.3810119628906,300.2335205078125,284.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357248295098,2.173552182682669e-08,0.0011357030598446,-0.0559211671352386,0.0,0.0,0.0,-0.0155853508040308,60.0,21.528295516967773,0.0,-8.279831575919162e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.841796875,0.0,0.0,0.0001065863179974,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82281494140625,0.0,0.0,0.0001122408430092,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82293701171875,0.0,0.0,8.29007985885255e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309326171875,0.0,0.0,0.0001122406756621,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681030273437,0.0,0.0,0.0005324155208654,286.8544921875,294.1499938964844,300.208251953125,295.0990600585937,299.3892822265625,300.2252502441406,284.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357169132679,2.1734599897627053e-08,0.0011356951436027,-0.0559187605977058,0.0,0.0,0.0,-0.0155848925933241,60.0,21.489782333374023,0.0,-8.279716467995969e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.824462890625,0.0,0.0,0.0001065897085936,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,0.0001122444082284,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,8.290343248518184e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8137512207031,0.0,0.0,0.0001122442408814,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503723144531,0.0,0.0,0.0005324325175024,286.82958984375,294.1499938964844,300.1922607421875,295.1094665527344,299.4053039550781,300.2089233398437,284.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357520706951,2.1738735256349173e-08,0.0011357304174453,-0.0559295490384101,0.0,0.0,0.0,-0.0155869424343109,60.0,21.417200088500977,0.0,-8.28023232202213e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.824462890625,0.0,0.0,0.0001065897085936,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,0.0001122444082284,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,8.290343248518184e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8137512207031,0.0,0.0,0.0001122442408814,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503723144531,0.0,0.0,0.0005324325175024,286.82958984375,294.1499938964844,300.1922607421875,295.1094665527344,299.4053039550781,300.2089233398437,284.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357520706951,2.1738735256349173e-08,0.0011357304174453,-0.0559295490384101,0.0,0.0,0.0,-0.0155869424343109,60.0,21.417200088500977,0.0,-8.28023232202213e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80718994140625,0.0,0.0,0.0001065979886334,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78875732421875,0.0,0.0,0.0001122531175496,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7888488769531,0.0,0.0,8.290986443171278e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,0.0001122529502026,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.832763671875,0.0,0.0,0.0005324739031493,286.80499267578125,294.1499938964844,300.1764831542969,295.1195678710937,299.4207458496094,300.1928405761719,285.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358394986018,2.1748954637246243e-08,0.0011358177289366,-0.0559562072157859,0.0,0.0,0.0,-0.0155920088291168,60.0,21.34945106506348,0.0,-8.281507035690083e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
