time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958000,299.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80718994140625,0.0,0.0,0.0001065979886334,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78875732421875,0.0,0.0,0.0001122531175496,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7888488769531,0.0,0.0,8.290986443171278e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,0.0001122529502026,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.832763671875,0.0,0.0,0.0005324739031493,286.80499267578125,294.1499938964844,300.1764831542969,295.1195678710937,299.4207458496094,300.1928405761719,285.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358394986018,2.1748954637246243e-08,0.0011358177289366,-0.0559562072157859,0.0,0.0,0.0,-0.0155920088291168,60.0,21.34945106506348,0.0,-8.281507035690083e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79010009765625,0.0,0.0,0.0001066110198735,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719116210937,0.0,0.0,0.0001122668400057,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720031738281,0.0,0.0,8.291999984066933e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796936035156,0.0,0.0,0.0001122666799346,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153076171875,0.0,0.0,0.0005325390957295,286.7807312011719,294.1499938964844,300.16094970703125,295.12939453125,299.4354858398437,300.17706298828125,285.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359776835888,2.1765112379057427e-08,0.0011359559139236,-0.0559983514249324,0.0,0.0,0.0,-0.0156000182032585,60.0,21.28684425354004,0.0,-8.283521424345963e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79010009765625,0.0,0.0,0.0001066110198735,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719116210937,0.0,0.0,0.0001122668400057,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720031738281,0.0,0.0,8.291999984066933e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796936035156,0.0,0.0,0.0001122666799346,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153076171875,0.0,0.0,0.0005325390957295,286.7807312011719,294.1499938964844,300.16094970703125,295.12939453125,299.4354858398437,300.17706298828125,285.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359776835888,2.1765112379057427e-08,0.0011359559139236,-0.0559983514249324,0.0,0.0,0.0,-0.0156000182032585,60.0,21.28684425354004,0.0,-8.283521424345963e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731628417969,0.0,0.0,0.0001066270851879,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552185058594,0.0,0.0,0.0001122837493312,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,8.293248538393527e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76287841796875,0.0,0.0,0.0001122835892601,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980041503906,0.0,0.0,0.0005326194223016,286.7568359375,294.1499938964844,300.14556884765625,295.1388244628906,299.4496765136719,300.16143798828125,285.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361479992046,2.1785039550081823e-08,0.0011361262295395,-0.0560503266751766,0.0,0.0,0.0,-0.0156098958104848,60.0,21.228235244750977,0.0,-8.286006902835653e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731628417969,0.0,0.0,0.0001066270851879,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552185058594,0.0,0.0,0.0001122837493312,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,8.293248538393527e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76287841796875,0.0,0.0,0.0001122835892601,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980041503906,0.0,0.0,0.0005326194223016,286.7568359375,294.1499938964844,300.14556884765625,295.1388244628906,299.4496765136719,300.16143798828125,285.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361479992046,2.1785039550081823e-08,0.0011361262295395,-0.0560503266751766,0.0,0.0,0.0,-0.0156098958104848,60.0,21.228235244750977,0.0,-8.286006902835653e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,0.0001066363547579,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.0,0.0001122935063904,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,8.293969585793093e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545166015625,0.0,0.0,0.0001122933535953,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893981933594,0.0,0.0,0.0005326657555997,286.7449645996094,294.1499938964844,300.137939453125,295.14337158203125,299.45660400390625,300.1537170410156,285.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362463701516,2.179654678968745e-08,0.0011362246004864,-0.0560803413391113,0.0,0.0,0.0,-0.0156156001612544,60.0,21.200014114379883,0.0,-8.287441488619154e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563171386719,0.0,0.0,0.0001066463955794,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,0.0001123040783568,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,8.294750296045095e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461853027344,0.0,0.0,0.0001123039255617,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,0.0005327159306034,286.73321533203125,294.1499938964844,300.1303100585937,295.1478271484375,299.46337890625,300.14599609375,285.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363531230017,2.1809015038343205e-08,0.0011363312369212,-0.0561128631234169,0.0,0.0,0.0,-0.0156217813491821,60.0,21.17264938354492,0.0,-8.28899686666773e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,0.0001066700278897,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,0.0001123289694078,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,8.296588202938437e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296447753906,0.0,0.0,0.0001123288093367,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637634277344,0.0,0.0,0.000532834092155,286.7099304199219,294.1499938964844,300.1151428222656,295.1564025878906,299.4764709472656,300.13067626953125,285.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366042308509,2.183838354596901e-08,0.0011365823447704,-0.0561894662678241,0.0,0.0,0.0,-0.0156363397836685,60.0,21.12051582336425,0.0,-8.292661135556045e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,0.0001066700278897,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,0.0001123289694078,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,8.296588202938437e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7296447753906,0.0,0.0,0.0001123288093367,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637634277344,0.0,0.0,0.000532834092155,286.7099304199219,294.1499938964844,300.1151428222656,295.1564025878906,299.4764709472656,300.13067626953125,285.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366042308509,2.183838354596901e-08,0.0011365823447704,-0.0561894662678241,0.0,0.0,0.0,-0.0156363397836685,60.0,21.12051582336425,0.0,-8.292661135556045e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.0,0.0001067090852302,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70587158203125,0.0,0.0,0.0001123700931202,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,8.299625187646598e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132263183594,0.0,0.0,0.0001123699403251,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.0,0.0005330292042344,286.68701171875,294.1499938964844,300.1000061035156,295.1644592285156,299.4889831542969,300.1154479980469,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370191350579,2.1886966905526612e-08,0.0011369972489774,-0.0563161857426166,0.0,0.0,0.0,-0.0156604219228029,60.0,21.072643280029297,0.0,-8.298724196720286e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.0,0.0001067090852302,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70587158203125,0.0,0.0,0.0001123700931202,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,8.299625187646598e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132263183594,0.0,0.0,0.0001123699403251,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.0,0.0005330292042344,286.68701171875,294.1499938964844,300.1000061035156,295.1644592285156,299.4889831542969,300.1154479980469,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370191350579,2.1886966905526612e-08,0.0011369972489774,-0.0563161857426166,0.0,0.0,0.0,-0.0156604219228029,60.0,21.072643280029297,0.0,-8.298724196720286e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.00010679083789,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,0.0001124561749747,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,8.305983647005633e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69696044921875,0.0,0.0,0.0001124560294556,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301330566406,0.0,0.0,0.0005334376473911,286.6643981933594,294.1499938964844,300.0848693847656,295.1719665527344,299.5009765625,300.1002197265625,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378892231732,2.19887592578516e-08,0.0011378672206774,-0.0565816797316074,0.0,0.0,0.0,-0.0157108791172504,60.0,21.031230926513672,0.0,-8.311434385177564e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.00010679083789,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,0.0001124561749747,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,8.305983647005633e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69696044921875,0.0,0.0,0.0001124560294556,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301330566406,0.0,0.0,0.0005334376473911,286.6643981933594,294.1499938964844,300.0848693847656,295.1719665527344,299.5009765625,300.1002197265625,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378892231732,2.19887592578516e-08,0.0011378672206774,-0.0565816797316074,0.0,0.0,0.0,-0.0157108791172504,60.0,21.031230926513672,0.0,-8.311434385177564e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903991699219,0.0,0.0,0.000106892286567,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,0.0001125630005844,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737670898437,0.0,0.0,8.313873695442453e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0001125628550653,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,0.0005339445197023,286.6421203613281,294.1499938964844,300.0697021484375,295.17889404296875,299.51239013671875,300.0849609375,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138970372267,2.2115097308983426e-08,0.0011389482533559,-0.0569111742079257,0.0,0.0,0.0,-0.0157735124230384,60.0,20.995988845825195,0.0,-8.327223355308888e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903991699219,0.0,0.0,0.000106892286567,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,0.0001125630005844,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737670898437,0.0,0.0,8.313873695442453e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0001125628550653,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,0.0005339445197023,286.6421203613281,294.1499938964844,300.0697021484375,295.17889404296875,299.51239013671875,300.0849609375,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138970372267,2.2115097308983426e-08,0.0011389482533559,-0.0569111742079257,0.0,0.0,0.0,-0.0157735124230384,60.0,20.995988845825195,0.0,-8.327223355308888e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,0.0001069433128577,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66571044921875,0.0,0.0,0.0001126167335314,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658020019531,0.0,0.0,8.31784273032099e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728210449219,0.0,0.0,0.0001126165880123,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052917480469,0.0,0.0,0.0005341994110494,286.631103515625,294.1499938964844,300.06207275390625,295.18212890625,299.5179443359375,300.07733154296875,285.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139513333328,2.2178642922199288e-08,0.0011394910980015,-0.0570768974721431,0.0,0.0,0.0,-0.0158050116151571,60.0,20.979812622070312,0.0,-8.335170775808366e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742553710937,0.0,0.0,0.0001069871068466,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65777587890625,0.0,0.0,0.0001126628485508,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,8.32124860608019e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6648254394531,0.0,0.0,0.0001126627030316,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69708251953125,0.0,0.0,0.0005344182136468,286.6201477050781,294.1499938964844,300.054443359375,295.1851806640625,299.5233459472656,300.0697021484375,285.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399796931073,2.2233175300812042e-08,0.0011399574577808,-0.0572191104292869,0.0,0.0,0.0,-0.0158320441842079,60.0,20.96363067626953,0.0,-8.341993407157133e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,0.0001070460639311,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420593261719,0.0,0.0,0.0001127249342971,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,8.325833186972886e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0001127247887779,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808166503906,0.0,0.0,0.000534712744411,286.5986022949219,294.1499938964844,300.0390625,295.1908264160156,299.5336608886719,300.0543212890625,285.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406074045225,2.2306563707275018e-08,0.0011405850527808,-0.0574104934930801,0.0,0.0,0.0,-0.0158684235066175,60.0,20.92890167236328,0.0,-8.351180014187778e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,0.0001070460639311,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420593261719,0.0,0.0,0.0001127249342971,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,8.325833186972886e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0001127247887779,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808166503906,0.0,0.0,0.000534712744411,286.5986022949219,294.1499938964844,300.0390625,295.1908264160156,299.5336608886719,300.0543212890625,285.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406074045225,2.2306563707275018e-08,0.0011405850527808,-0.0574104934930801,0.0,0.0,0.0,-0.0158684235066175,60.0,20.92890167236328,0.0,-8.351180014187778e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,0.0001070813086698,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62646484375,0.0,0.0,0.0001127620416809,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265563964844,0.0,0.0,8.328574040206149e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333312988281,0.0,0.0,0.0001127619034377,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646728515625,0.0,0.0,0.000534888880793,286.5772705078125,294.1499938964844,300.02349853515625,295.1957092285156,299.5435791015625,300.0388488769531,285.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409831931814,2.2350404194071416e-08,0.0011409608414396,-0.0575248189270496,0.0,0.0,0.0,-0.0158901624381542,60.0,20.89219093322754,0.0,-8.356669667364258e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,0.0001070813086698,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62646484375,0.0,0.0,0.0001127620416809,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265563964844,0.0,0.0,8.328574040206149e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333312988281,0.0,0.0,0.0001127619034377,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646728515625,0.0,0.0,0.000534888880793,286.5772705078125,294.1499938964844,300.02349853515625,295.1957092285156,299.5435791015625,300.0388488769531,285.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409831931814,2.2350404194071416e-08,0.0011409608414396,-0.0575248189270496,0.0,0.0,0.0,-0.0158901624381542,60.0,20.89219093322754,0.0,-8.356669667364258e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,0.0001070720536517,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6110534667969,0.0,0.0,0.0001127522918977,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61114501953125,0.0,0.0,8.327854447998106e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178283691406,0.0,0.0,0.0001127521536545,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64874267578125,0.0,0.0,0.0005348427221179,286.5563659667969,294.1499938964844,300.0077514648437,295.1998596191406,299.55291748046875,300.02325439453125,285.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408833088353,2.2338793925769096e-08,0.0011408609570935,-0.0574945397675037,0.0,0.0,0.0,-0.0158844031393528,60.0,20.849327087402344,0.0,-8.355215896926894e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,0.0001070720536517,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6110534667969,0.0,0.0,0.0001127522918977,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61114501953125,0.0,0.0,8.327854447998106e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178283691406,0.0,0.0,0.0001127521536545,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64874267578125,0.0,0.0,0.0005348427221179,286.5563659667969,294.1499938964844,300.0077514648437,295.1998596191406,299.55291748046875,300.02325439453125,285.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408833088353,2.2338793925769096e-08,0.0011408609570935,-0.0574945397675037,0.0,0.0,0.0,-0.0158844031393528,60.0,20.849327087402344,0.0,-8.355215896926894e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,0.0001070355137926,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958251953125,0.0,0.0,0.0001127138093579,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959167480469,0.0,0.0,8.325011731358245e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,0.0001127136711147,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329650878906,0.0,0.0,0.0005346602411009,286.5357971191406,294.1499938964844,299.99176025390625,295.20318603515625,299.561767578125,300.0074768066406,285.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404937831684,2.2293182411203816e-08,0.001140471547842,-0.0573755949735641,0.0,0.0,0.0,-0.0158617943525314,60.0,20.802095413208008,0.0,-8.349504554416853e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,0.0001070355137926,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958251953125,0.0,0.0,0.0001127138093579,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959167480469,0.0,0.0,8.325011731358245e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,0.0001127136711147,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329650878906,0.0,0.0,0.0005346602411009,286.5357971191406,294.1499938964844,299.99176025390625,295.20318603515625,299.561767578125,300.0074768066406,285.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404937831684,2.2293182411203816e-08,0.001140471547842,-0.0573755949735641,0.0,0.0,0.0,-0.0158617943525314,60.0,20.802095413208008,0.0,-8.349504554416853e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037292480469,0.0,0.0,0.0001070062426151,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882568359375,0.0,0.0,0.0001126829811255,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,8.322734356625006e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,0.0001126828428823,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251220703125,0.0,0.0,0.0005345140816643,286.525634765625,294.1499938964844,299.983642578125,295.2045288085937,299.5660095214844,299.99951171875,285.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140181091614,2.2256665843656265e-08,0.0011401587398722,-0.0572803691029548,0.0,0.0,0.0,-0.0158436894416809,60.0,20.776575088500977,0.0,-8.344932922454974e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960998535156,0.0,0.0,0.0001069721402018,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,0.0001126470669987,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,8.320081542478874e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,0.0001126469287555,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173400878906,0.0,0.0,0.0005343437078408,286.5155639648437,294.1499938964844,299.9754638671875,295.2056579589844,299.57012939453125,299.9914855957031,285.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398172937333,2.2214127426423147e-08,0.0011397951748222,-0.0571694374084472,0.0,0.0,0.0,-0.0158226042985916,60.0,20.749963760375977,0.0,-8.339609536278658e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,0.0001068931596819,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658569335937,0.0,0.0,0.0001125638955272,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,8.313938451465219e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723571777344,0.0,0.0,0.000112563757284,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019592285156,0.0,0.0,0.0005339492927305,286.4957275390625,294.1499938964844,299.9588623046875,295.20721435546875,299.5779113769531,299.97515869140625,285.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389752617105,2.21156373214626e-08,0.0011389531427994,-0.0569125786423683,0.0,0.0,0.0,-0.0157737806439399,60.0,20.69390296936035,0.0,-8.327290856868785e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,0.0001068931596819,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658569335937,0.0,0.0,0.0001125638955272,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,8.313938451465219e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723571777344,0.0,0.0,0.000112563757284,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019592285156,0.0,0.0,0.0005339492927305,286.4957275390625,294.1499938964844,299.9588623046875,295.20721435546875,299.5779113769531,299.97515869140625,285.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389752617105,2.21156373214626e-08,0.0011389531427994,-0.0569125786423683,0.0,0.0,0.0,-0.0157737806439399,60.0,20.69390296936035,0.0,-8.327290856868785e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0001068062119884,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511779785156,0.0,0.0,0.0001124723276006,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55126953125,0.0,0.0,8.307175448862836e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,0.0001124721966334,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867614746094,0.0,0.0,0.0005335150053724,286.4762878417969,294.1499938964844,299.94189453125,295.2078552246094,299.5851745605469,299.95855712890625,285.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380482465028,2.2007213829056127e-08,0.001138026244007,-0.0566298104822635,0.0,0.0,0.0,-0.0157200340181589,60.0,20.635469436645508,0.0,-8.313740096355104e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0001068062119884,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511779785156,0.0,0.0,0.0001124723276006,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55126953125,0.0,0.0,8.307175448862836e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,0.0001124721966334,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5867614746094,0.0,0.0,0.0005335150053724,286.4762878417969,294.1499938964844,299.94189453125,295.2078552246094,299.5851745605469,299.95855712890625,285.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380482465028,2.2007213829056127e-08,0.001138026244007,-0.0566298104822635,0.0,0.0,0.0,-0.0157200340181589,60.0,20.635469436645508,0.0,-8.313740096355104e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513916015625,0.0,0.0,0.0001067155826603,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,0.0001123768888646,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367736816406,0.0,0.0,8.300126501126215e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54296875,0.0,0.0,0.0001123767578974,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57177734375,0.0,0.0,0.0005330623826012,286.4571838378906,294.1499938964844,299.92449951171875,295.20751953125,299.5919494628906,299.9416198730469,285.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370818829163,2.1894207336004e-08,0.0011370599968358,-0.0563350655138492,0.0,0.0,0.0,-0.0156640131026506,60.0,20.575023651123047,0.0,-8.299628007080173e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513916015625,0.0,0.0,0.0001067155826603,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,0.0001123768888646,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367736816406,0.0,0.0,8.300126501126215e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54296875,0.0,0.0,0.0001123767578974,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57177734375,0.0,0.0,0.0005330623826012,286.4571838378906,294.1499938964844,299.92449951171875,295.20751953125,299.5919494628906,299.9416198730469,285.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370818829163,2.1894207336004e-08,0.0011370599968358,-0.0563350655138492,0.0,0.0,0.0,-0.0156640131026506,60.0,20.575023651123047,0.0,-8.299628007080173e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,0.0001066242766682,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,0.0001122807370848,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224304199219,0.0,0.0,8.29302443889901e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.528564453125,0.0,0.0,0.0001122806061175,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569763183594,0.0,0.0,0.0005326063255779,286.4384155273437,294.1499938964844,299.9066467285156,295.20611572265625,299.59820556640625,299.9242553710937,285.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361084179952,2.178035884981e-08,0.00113608664833,-0.0560381188988685,0.0,0.0,0.0,-0.0156075777485966,60.0,20.51311683654785,0.0,-8.285422836706857e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,0.0001066242766682,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,0.0001122807370848,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224304199219,0.0,0.0,8.29302443889901e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.528564453125,0.0,0.0,0.0001122806061175,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569763183594,0.0,0.0,0.0005326063255779,286.4384155273437,294.1499938964844,299.9066467285156,295.20611572265625,299.59820556640625,299.9242553710937,285.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361084179952,2.178035884981e-08,0.00113608664833,-0.0560381188988685,0.0,0.0,0.0,-0.0156075777485966,60.0,20.51311683654785,0.0,-8.285422836706857e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296630859375,0.0,0.0,0.0001065785545506,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,0.0001122325847973,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5153503417969,0.0,0.0,8.289467950817198e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214233398437,0.0,0.0,0.00011223245383,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54962158203125,0.0,0.0,0.0005323779769241,286.4291687011719,294.1499938964844,299.8975524902344,295.2050476074219,299.6011962890625,299.9154663085937,285.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356208706274,2.172334667704945e-08,0.0011355992173776,-0.0558894090354442,0.0,0.0,0.0,-0.0155793158337473,60.0,20.48177528381348,0.0,-8.278313856635577e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,0.0001065330070559,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082092285156,0.0,0.0,0.0001121846216847,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50830078125,0.0,0.0,8.285925287054852e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51434326171875,0.0,0.0,0.0001121844979934,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423278808594,0.0,0.0,0.0005321505013853,286.41998291015625,294.1499938964844,299.8883056640625,295.20367431640625,299.60406494140625,299.9065246582031,285.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351353023201,2.166656187796434e-08,0.0011351136490702,-0.0557412877678871,0.0,0.0,0.0,-0.0155511666089296,60.0,20.44999313354492,0.0,-8.271236140444671e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50836181640625,0.0,0.0,0.0001064428215613,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,0.0001120896486099,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,8.278910536319017e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.0001120895249187,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,0.0005317000322975,286.40191650390625,294.1499938964844,299.86944580078125,295.2001037597656,299.6093444824219,299.88824462890625,285.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341738281771,2.1554107831889272e-08,0.0011341521749272,-0.0554479472339153,0.0,0.0,0.0,-0.0154954213649034,60.0,20.385223388671875,0.0,-8.257229211494632e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50836181640625,0.0,0.0,0.0001064428215613,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,0.0001120896486099,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,8.278910536319017e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,0.0001120895249187,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,0.0005317000322975,286.40191650390625,294.1499938964844,299.86944580078125,295.2001037597656,299.6093444824219,299.88824462890625,285.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341738281771,2.1554107831889272e-08,0.0011341521749272,-0.0554479472339153,0.0,0.0,0.0,-0.0154954213649034,60.0,20.385223388671875,0.0,-8.257229211494632e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
