time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960340,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944152832031,0.0,0.0,0.0001063532836269,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,0.0001119953521993,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,8.271945989690721e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,0.0001119952357839,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,0.0005312528228387,286.3842163085937,294.1499938964844,299.8500061035156,295.1953430175781,299.6141357421875,299.8694763183594,285.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332189897075,2.1442462028176124e-08,0.0011331975692883,-0.0551567040383815,0.0,0.0,0.0,-0.0154400765895843,60.0,20.319408416748047,0.0,-8.243334548296843e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944152832031,0.0,0.0,0.0001063532836269,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,0.0001119953521993,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,8.271945989690721e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,0.0001119952357839,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,0.0005312528228387,286.3842163085937,294.1499938964844,299.8500061035156,295.1953430175781,299.6141357421875,299.8694763183594,285.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332189897075,2.1442462028176124e-08,0.0011331975692883,-0.0551567040383815,0.0,0.0,0.0,-0.0154400765895843,60.0,20.319408416748047,0.0,-8.243334548296843e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,0.0001062660739989,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,0.0001119035150622,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,8.265162614407018e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,0.0001119033986469,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,0.0005308172549121,286.3667907714844,294.1499938964844,299.8302001953125,295.189697265625,299.6184997558594,299.8502502441406,285.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322890641167,2.1333725896965933e-08,0.0011322677601128,-0.0548730306327343,0.0,0.0,0.0,-0.0153861725702881,60.0,20.25235176086425,0.0,-8.22981292003533e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,0.0001062660739989,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,0.0001119035150622,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,8.265162614407018e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,0.0001119033986469,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,0.0005308172549121,286.3667907714844,294.1499938964844,299.8302001953125,295.189697265625,299.6184997558594,299.8502502441406,285.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322890641167,2.1333725896965933e-08,0.0011322677601128,-0.0548730306327343,0.0,0.0,0.0,-0.0153861725702881,60.0,20.25235176086425,0.0,-8.22981292003533e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,0.0001061878210748,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535217285156,0.0,0.0,0.0001118211148423,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,8.259076275862753e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,0.000111820991151,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,0.0005304264486767,286.3497619628906,294.1499938964844,299.81024169921875,295.1834411621094,299.622314453125,299.8307189941406,285.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314549483358,2.12361523921345e-08,0.0011314336443319,-0.0546184666454792,0.0,0.0,0.0,-0.0153378043323755,60.0,20.185285568237305,0.0,-8.217688929335054e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,0.0001061878210748,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535217285156,0.0,0.0,0.0001118211148423,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535827636719,0.0,0.0,8.259076275862753e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,0.000111820991151,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,0.0005304264486767,286.3497619628906,294.1499938964844,299.81024169921875,295.1834411621094,299.622314453125,299.8307189941406,285.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314549483358,2.12361523921345e-08,0.0011314336443319,-0.0546184666454792,0.0,0.0,0.0,-0.0153378043323755,60.0,20.185285568237305,0.0,-8.217688929335054e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,0.000106150713691,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468688964844,0.0,0.0,0.0001117820356739,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,8.256189903477207e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,0.0001117819192586,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,0.0005302411154843,286.34136962890625,294.1499938964844,299.8002319335937,295.1800842285156,299.6240539550781,299.82086181640625,285.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310593690723,2.118988007282497e-08,0.0011310381814837,-0.0544977448880672,0.0,0.0,0.0,-0.0153148667886853,60.0,20.151945114135746,0.0,-8.211942770230962e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45361328125,0.0,0.0,0.0001061146249412,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403076171875,0.0,0.0,0.0001117440260713,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,8.253382839029655e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,0.000111743909656,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.0,0.0,0.0005300608463585,286.3330383300781,294.1499938964844,299.7901611328125,295.1766357421875,299.6257019042969,299.8109436035156,285.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306745000183,2.114487429594192e-08,0.0011306533124297,-0.0543803237378597,0.0,0.0,0.0,-0.0152925569564104,60.0,20.118616104125977,0.0,-8.20635577269968e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404296875,0.0,0.0,0.0001060431313817,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,0.0001116687417379,299.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,8.247821824625134e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,0.0001116686253226,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,0.0005297038005664,286.3166809082031,294.1499938964844,299.7699890136719,295.1693115234375,299.6285705566406,299.791015625,285.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299120960757,2.1055724275242937e-08,0.0011298910249024,-0.054147720336914,0.0,0.0,0.0,-0.0152483629062771,60.0,20.05190658569336,0.0,-8.195294043389367e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404296875,0.0,0.0,0.0001060431313817,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,0.0001116687417379,299.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,8.247821824625134e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,0.0001116686253226,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,0.0005297038005664,286.3166809082031,294.1499938964844,299.7699890136719,295.1693115234375,299.6285705566406,299.791015625,285.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299120960757,2.1055724275242937e-08,0.0011298910249024,-0.054147720336914,0.0,0.0,0.0,-0.0152483629062771,60.0,20.05190658569336,0.0,-8.195294043389367e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273986816406,0.0,0.0,0.0001059716887539,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,0.0001115935010602,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,8.242264448199421e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,0.0001115933919209,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,0.000529346987605,286.3006286621094,294.1499938964844,299.7497253417969,295.1615295410156,299.6309814453125,299.77099609375,285.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291505070403,2.0966634650676497e-08,0.0011291295522823,-0.0539152696728706,0.0,0.0,0.0,-0.015204201452434,60.0,19.985164642333984,0.0,-8.184247235476506e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273986816406,0.0,0.0,0.0001059716887539,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,0.0001115935010602,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,8.242264448199421e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,0.0001115933919209,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,0.000529346987605,286.3006286621094,294.1499938964844,299.7497253417969,295.1615295410156,299.6309814453125,299.77099609375,285.4876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291505070403,2.0966634650676497e-08,0.0011291295522823,-0.0539152696728706,0.0,0.0,0.0,-0.015204201452434,60.0,19.985164642333984,0.0,-8.184247235476506e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,0.0001058955749613,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017944335937,0.0,0.0,0.0001115133491111,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40185546875,0.0,0.0,8.236344729084522e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,0.0001115132399718,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,0.0005289668333716,286.284912109375,294.1499938964844,299.7293701171875,295.15338134765625,299.6329650878906,299.7508544921875,285.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283389758318,2.0871729233817863e-08,0.0011283180210739,-0.0536676310002803,0.0,0.0,0.0,-0.0151571538299322,60.0,19.91769027709961,0.0,-8.17248704265694e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,0.0001058955749613,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017944335937,0.0,0.0,0.0001115133491111,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40185546875,0.0,0.0,8.236344729084522e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,0.0001115132399718,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,0.0005289668333716,286.284912109375,294.1499938964844,299.7293701171875,295.15338134765625,299.6329650878906,299.7508544921875,285.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283389758318,2.0871729233817863e-08,0.0011283180210739,-0.0536676310002803,0.0,0.0,0.0,-0.0151571538299322,60.0,19.91769027709961,0.0,-8.17248704265694e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,0.0001058125635609,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,0.0001114259357564,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.389404296875,0.0,0.0,8.229888044297695e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.000111425826617,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193725585937,0.0,0.0,0.0005285522202029,286.2695007324219,294.1499938964844,299.7089538574219,295.14483642578125,299.634521484375,299.7306213378906,285.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274541029706,2.0768231578927043e-08,0.001127433264628,-0.0533975660800933,0.0,0.0,0.0,-0.0151058500632643,60.0,19.849225997924805,0.0,-8.159672404417506e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,0.0001058125635609,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,0.0001114259357564,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.389404296875,0.0,0.0,8.229888044297695e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.000111425826617,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193725585937,0.0,0.0,0.0005285522202029,286.2695007324219,294.1499938964844,299.7089538574219,295.14483642578125,299.634521484375,299.7306213378906,285.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274541029706,2.0768231578927043e-08,0.001127433264628,-0.0533975660800933,0.0,0.0,0.0,-0.0151058500632643,60.0,19.849225997924805,0.0,-8.159672404417506e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0001057676490745,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,0.00011137862748,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,8.226394129451364e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,0.0001113785183406,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130249023437,0.0,0.0,0.0005283278878778,286.2619323730469,294.1499938964844,299.69873046875,295.14044189453125,299.6351318359375,299.7204895019531,285.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269748210906,2.0712226600494432e-08,0.0011269540991634,-0.0532514192163944,0.0,0.0,0.0,-0.0150780854746699,60.0,19.814498901367188,0.0,-8.152742481115639e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,0.0001057198678608,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,0.0001113283142331,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,8.22267757030204e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,0.0001113282050937,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,0.000528089236468,286.25445556640625,294.1499938964844,299.6885070800781,295.135986328125,299.6356201171875,299.7103271484375,285.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264655040577,2.0652658250241984e-08,0.0011264448985457,-0.0530959703028202,0.0,0.0,0.0,-0.0150485560297966,60.0,19.77936363220215,0.0,-8.145374152945808e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,0.0001056155961123,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,0.0001112185127567,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,8.21456778794527e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.0001112184036173,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,0.0005275684525258,286.2396850585937,294.1499938964844,299.66796875,295.1268920898437,299.63629150390625,299.69000244140625,285.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253543198108,2.052267333851887e-08,0.0011253338307142,-0.0527567565441131,0.0,0.0,0.0,-0.0149841224774718,60.0,19.707782745361328,0.0,-8.129308071147534e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,0.0001056155961123,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,0.0001112185127567,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,8.21456778794527e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.0001112184036173,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,0.0005275684525258,286.2396850585937,294.1499938964844,299.66796875,295.1268920898437,299.63629150390625,299.69000244140625,285.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253543198108,2.052267333851887e-08,0.0011253338307142,-0.0527567565441131,0.0,0.0,0.0,-0.0149841224774718,60.0,19.707782745361328,0.0,-8.129308071147534e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.0,0.0,0.0001055008615367,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,0.0001110976809286,299.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,8.205643098335713e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,0.0001110975790652,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38189697265625,0.0,0.0,0.0005269953398965,286.22528076171875,294.1499938964844,299.6474304199219,295.1175842285156,299.63653564453125,299.6696472167969,285.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124131376855,2.0379641085810363e-08,0.0011241110041737,-0.052383467555046,0.0,0.0,0.0,-0.0149132180958986,60.0,19.63458824157715,0.0,-8.111647531450218e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.0,0.0,0.0001055008615367,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,0.0001110976809286,299.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,8.205643098335713e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,0.0001110975790652,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38189697265625,0.0,0.0,0.0005269953398965,286.22528076171875,294.1499938964844,299.6474304199219,295.1175842285156,299.63653564453125,299.6696472167969,285.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124131376855,2.0379641085810363e-08,0.0011241110041737,-0.052383467555046,0.0,0.0,0.0,-0.0149132180958986,60.0,19.63458824157715,0.0,-8.111647531450218e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,0.0001053767191478,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,0.0001109669537981,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,8.195987902581692e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,0.0001109668519347,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,0.0005263753118924,286.211181640625,294.1499938964844,299.6268615722656,295.1081237792969,299.6363830566406,299.6492919921875,285.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228080838918,2.022489731245969e-08,0.0011227878276258,-0.0519795939326286,0.0,0.0,0.0,-0.0148365087807178,60.0,19.55988883972168,0.0,-8.0925623535677e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,0.0001053767191478,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,0.0001109669537981,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,8.195987902581692e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,0.0001109668519347,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,0.0005263753118924,286.211181640625,294.1499938964844,299.6268615722656,295.1081237792969,299.6363830566406,299.6492919921875,285.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228080838918,2.022489731245969e-08,0.0011227878276258,-0.0519795939326286,0.0,0.0,0.0,-0.0148365087807178,60.0,19.55988883972168,0.0,-8.0925623535677e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.000105247425381,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,0.0001108307988033,299.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299560546875,0.0,0.0,8.185931073967367e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,0.0001108306969399,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,0.0005257294978946,286.1973876953125,294.1499938964844,299.6062927246094,295.0985412597656,299.63580322265625,299.62890625,285.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121429959312,2.0063730232777743e-08,0.0011214098194614,-0.051558930426836,0.0,0.0,0.0,-0.0147566152736544,60.0,19.4842586517334,0.0,-8.07270907898783e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.000105247425381,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,0.0001108307988033,299.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299560546875,0.0,0.0,8.185931073967367e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348999023437,0.0,0.0,0.0001108306969399,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,0.0005257294978946,286.1973876953125,294.1499938964844,299.6062927246094,295.0985412597656,299.63580322265625,299.62890625,285.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121429959312,2.0063730232777743e-08,0.0011214098194614,-0.051558930426836,0.0,0.0,0.0,-0.0147566152736544,60.0,19.4842586517334,0.0,-8.07270907898783e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358764648437,0.0,0.0,0.0001051812650985,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,0.0001107611315092,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3242492675781,0.0,0.0,8.180785516742617e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,0.0001107610296458,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,0.0005253990530036,286.19061279296875,294.1499938964844,299.5960388183594,295.0937194824219,299.6353454589844,299.61871337890625,285.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207250645384,1.9981261090151747e-08,0.001120705041103,-0.0513436645269393,0.0,0.0,0.0,-0.0147157358005642,60.0,19.44615173339844,0.0,-8.06255968655023e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301696777344,0.0,0.0,0.0001051166836987,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,0.0001106931158574,299.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186340332031,0.0,0.0,8.175762195605785e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,0.000110693013994,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,0.0005250764661468,286.1839294433594,294.1499938964844,299.58575439453125,295.0888671875,299.63482666015625,299.6085510253906,285.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200364679098,1.9900756598190128e-08,0.0011200165608897,-0.0511335209012031,0.0,0.0,0.0,-0.0146758276969194,60.0,19.408126831054688,0.0,-8.052658273527413e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,0.000104996637674,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,0.0001105666960938,299.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,8.166424231603742e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,0.0001105666015064,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,0.0005244768108241,286.1707763671875,294.1499938964844,299.5652160644531,295.0791931152344,299.63348388671875,299.5881652832031,285.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187567142769,1.9751112745325372e-08,0.0011187369236722,-0.0507428832352161,0.0,0.0,0.0,-0.0146016450598835,60.0,19.33316802978516,0.0,-8.034269427525943e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,0.000104996637674,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,0.0001105666960938,299.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,8.166424231603742e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,0.0001105666015064,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,0.0005244768108241,286.1707763671875,294.1499938964844,299.5652160644531,295.0791931152344,299.63348388671875,299.5881652832031,285.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187567142769,1.9751112745325372e-08,0.0011187369236722,-0.0507428832352161,0.0,0.0,0.0,-0.0146016450598835,60.0,19.33316802978516,0.0,-8.034269427525943e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,0.0001048911217367,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.0001104555849451,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,8.158217679010704e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,0.0001104554903577,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,0.0005239497986622,286.15789794921875,294.1499938964844,299.5447082519531,295.0695495605469,299.6318054199219,299.5678100585937,285.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176316766068,1.961958240315198e-08,0.0011176120024174,-0.0503995083272457,0.0,0.0,0.0,-0.0145364413037896,60.0,19.25994300842285,0.0,-8.01812305439853e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,0.0001048911217367,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.0001104555849451,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,8.158217679010704e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,0.0001104554903577,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,0.0005239497986622,286.15789794921875,294.1499938964844,299.5447082519531,295.0695495605469,299.6318054199219,299.5678100585937,285.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176316766068,1.961958240315198e-08,0.0011176120024174,-0.0503995083272457,0.0,0.0,0.0,-0.0145364413037896,60.0,19.25994300842285,0.0,-8.01812305439853e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968444824219,0.0,0.0,0.0001048116828314,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,0.0001103719332604,299.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,8.15203893580474e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,0.000110371838673,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,0.0005235530552454,286.14532470703125,294.1499938964844,299.5242614746094,295.0599670410156,299.6297302246094,299.5474853515625,285.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167848715558,1.9520546956641738e-08,0.0011167653137817,-0.0501409582793712,0.0,0.0,0.0,-0.0144873475655913,60.0,19.190475463867188,0.0,-8.005977036873446e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968444824219,0.0,0.0,0.0001048116828314,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,0.0001103719332604,299.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,8.15203893580474e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904968261719,0.0,0.0,0.000110371838673,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,0.0005235530552454,286.14532470703125,294.1499938964844,299.5242614746094,295.0599670410156,299.6297302246094,299.5474853515625,285.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167848715558,1.9520546956641738e-08,0.0011167653137817,-0.0501409582793712,0.0,0.0,0.0,-0.0144873475655913,60.0,19.190475463867188,0.0,-8.005977036873446e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0001047499317792,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,0.0001103068934753,299.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,8.147235348587856e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,0.0001103067988879,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,0.0005232446128502,286.1330261230469,294.1499938964844,299.5038757324219,295.050537109375,299.6272888183594,299.52716064453125,285.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161267757415,1.9443541887653737e-08,0.0011161073343828,-0.0499399118125438,0.0,0.0,0.0,-0.0144491773098707,60.0,19.124549865722656,0.0,-7.996538897714346e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0001047499317792,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.275146484375,0.0,0.0,0.0001103068934753,299.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,8.147235348587856e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,0.0001103067988879,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,0.0005232446128502,286.1330261230469,294.1499938964844,299.5038757324219,295.050537109375,299.6272888183594,299.52716064453125,285.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161267757415,1.9443541887653737e-08,0.0011161073343828,-0.0499399118125438,0.0,0.0,0.0,-0.0144491773098707,60.0,19.124549865722656,0.0,-7.996538897714346e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,0.0001047186160576,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,0.0001102739261114,299.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,8.144800085574389e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,0.0001102738315239,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0005230882088653,286.12701416015625,294.1499938964844,299.4936828613281,295.0458679199219,299.6259460449219,299.5169982910156,285.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157927801832,1.94045011170374e-08,0.0011157733388245,-0.0498379804193973,0.0,0.0,0.0,-0.014429822564125,60.0,19.09245109558105,0.0,-7.991756234559946e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,0.0001046876932377,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,0.0001102413589251,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26483154296875,0.0,0.0,8.14239465398714e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.0001102412643376,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,0.0005229337839409,286.12109375,294.1499938964844,299.4835510253906,295.041259765625,299.6244812011719,299.5068664550781,285.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154629755765,1.9365939962767698e-08,0.001115443650633,-0.0497373044490814,0.0,0.0,0.0,-0.014410707168281,60.0,19.060699462890625,0.0,-7.987033256995346e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,0.0001046266479534,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,0.0001101770685636,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,8.137646364048123e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590637207031,0.0,0.0,0.0001101769739761,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.0005226288922131,286.1092834472656,294.1499938964844,299.4632873535156,295.0321960449219,299.6214904785156,299.48663330078125,285.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148120975121,1.92898230721994e-08,0.0011147927725687,-0.0495385639369487,0.0,0.0,0.0,-0.0143729746341705,60.0,18.997459411621094,0.0,-7.977715199558588e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
