time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962680,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,0.0001046266479534,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,0.0001101770685636,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,8.137646364048123e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590637207031,0.0,0.0,0.0001101769739761,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.0005226288922131,286.1092834472656,294.1499938964844,299.4632873535156,295.0321960449219,299.6214904785156,299.48663330078125,285.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148120975121,1.92898230721994e-08,0.0011147927725687,-0.0495385639369487,0.0,0.0,0.0,-0.0143729746341705,60.0,18.997459411621094,0.0,-7.977715199558588e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,0.0001045667086145,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,0.0001101139496313,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,8.132984658004716e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,0.0001101138623198,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,0.000522329530213,286.0977783203125,294.1499938964844,299.44317626953125,295.0234069824219,299.6181335449219,299.46649169921875,285.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141730938106,1.9215091739965828e-08,0.0011141538852825,-0.0493434369564056,0.0,0.0,0.0,-0.0143359284847974,60.0,18.935678482055664,0.0,-7.968571935634827e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,0.0001045667086145,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,0.0001101139496313,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,8.132984658004716e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,0.0001101138623198,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,0.000522329530213,286.0977783203125,294.1499938964844,299.44317626953125,295.0234069824219,299.6181335449219,299.46649169921875,285.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141730938106,1.9215091739965828e-08,0.0011141538852825,-0.0493434369564056,0.0,0.0,0.0,-0.0143359284847974,60.0,18.935678482055664,0.0,-7.968571935634827e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.0001045075914589,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,0.0001100516965379,299.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,8.128385525196791e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0001100516019505,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0005220342427492,286.0865783691406,294.1499938964844,299.4231262207031,295.0149230957031,299.6144714355469,299.4464416503906,285.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135427048429,1.91413764838444e-08,0.0011135236127302,-0.0491509586572647,0.0,0.0,0.0,-0.0142993861809372,60.0,18.87521171569824,0.0,-7.959557990488977e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.0001045075914589,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,0.0001100516965379,299.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,8.128385525196791e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0001100516019505,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0005220342427492,286.0865783691406,294.1499938964844,299.4231262207031,295.0149230957031,299.6144714355469,299.4464416503906,285.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135427048429,1.91413764838444e-08,0.0011135236127302,-0.0491509586572647,0.0,0.0,0.0,-0.0142993861809372,60.0,18.87521171569824,0.0,-7.959557990488977e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,0.0001044491873471,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0001099901855923,299.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,8.123843144858256e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0001099900982808,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,0.0005217425641603,286.0756530761719,294.1499938964844,299.4032287597656,295.0068054199219,299.6104736328125,299.4264831542969,285.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129199992865,1.9068552958856344e-08,0.0011129009071737,-0.04896080493927,0.0,0.0,0.0,-0.0142632871866226,60.0,18.815990447998047,0.0,-7.95065844272358e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,0.0001044491873471,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0001099901855923,299.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,8.123843144858256e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0001099900982808,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,0.0005217425641603,286.0756530761719,294.1499938964844,299.4032287597656,295.0068054199219,299.6104736328125,299.4264831542969,285.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129199992865,1.9068552958856344e-08,0.0011129009071737,-0.04896080493927,0.0,0.0,0.0,-0.0142632871866226,60.0,18.815990447998047,0.0,-7.95065844272358e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,0.0001044202508637,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,0.0001099597211577,299.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,8.121592691168189e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,0.0001099596338463,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,0.0005215980345383,286.0702819824219,294.1499938964844,299.3933410644531,295.0028686523437,299.6083374023437,299.41656494140625,285.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126114986836,1.9032476927804964e-08,0.0011125925229862,-0.0488665997982025,0.0,0.0,0.0,-0.0142454029992222,60.0,18.78689956665039,0.0,-7.94625094613366e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,0.0001043914817273,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,0.0001099294167943,299.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,8.119354606606066e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195739746094,0.0,0.0,0.0001099293294828,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,0.0005214543198235,286.06500244140625,294.1499938964844,299.3834533691406,294.99908447265625,299.60614013671875,299.4066772460937,285.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123047443106,1.89965998487196e-08,0.0011122857686132,-0.0487729161977767,0.0,0.0,0.0,-0.0142276184633374,60.0,18.758146286010746,0.0,-7.941869739624965e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,0.0001043344818754,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,0.000109869390144,299.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,8.114920638035983e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.0001098693028325,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,0.000521169626154,286.0546264648437,294.1499938964844,299.3638610839844,294.9918212890625,299.6015319824219,299.3869934082031,285.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116969399154,1.89255278115752e-08,0.0011116780806332,-0.0485873259603977,0.0,0.0,0.0,-0.0141923865303397,60.0,18.70151710510254,0.0,-7.933193302278596e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,0.0001043344818754,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,0.000109869390144,299.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,8.114920638035983e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.0001098693028325,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,0.000521169626154,286.0546264648437,294.1499938964844,299.3638610839844,294.9918212890625,299.6015319824219,299.3869934082031,285.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116969399154,1.89255278115752e-08,0.0011116780806332,-0.0485873259603977,0.0,0.0,0.0,-0.0141923865303397,60.0,18.70151710510254,0.0,-7.933193302278596e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,0.0001042783260345,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0001098102511605,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,8.110552880680189e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,0.0001098101711249,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,0.0005208891816437,286.0445251464844,294.1499938964844,299.3443908691406,294.98504638671875,299.5966186523437,299.367431640625,285.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110982159152,1.885550737767972e-08,0.0011110793566331,-0.0484044775366783,0.0,0.0,0.0,-0.0141576761379837,60.0,18.64623069763184,0.0,-7.924650446966552e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,0.0001042783260345,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0001098102511605,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,8.110552880680189e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,0.0001098101711249,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,0.0005208891816437,286.0445251464844,294.1499938964844,299.3443908691406,294.98504638671875,299.5966186523437,299.367431640625,285.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110982159152,1.885550737767972e-08,0.0011110793566331,-0.0484044775366783,0.0,0.0,0.0,-0.0141576761379837,60.0,18.64623069763184,0.0,-7.924650446966552e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,0.0001042231669998,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,0.0001097521671908,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,8.106262976070866e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,0.0001097520871553,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,0.0005206136847846,286.03466796875,294.1499938964844,299.3251037597656,294.97882080078125,299.5914611816406,299.3480529785156,285.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105102021247,1.878673394628549e-08,0.0011104913428425,-0.0482248775660991,0.0,0.0,0.0,-0.0141235841438174,60.0,18.59262084960937,0.0,-7.916263911056377e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,0.0001042231669998,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,0.0001097521671908,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,8.106262976070866e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,0.0001097520871553,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,0.0005206136847846,286.03466796875,294.1499938964844,299.3251037597656,294.97882080078125,299.5914611816406,299.3480529785156,285.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105102021247,1.878673394628549e-08,0.0011104913428425,-0.0482248775660991,0.0,0.0,0.0,-0.0141235841438174,60.0,18.59262084960937,0.0,-7.916263911056377e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,0.000104169230326,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,0.0001096953710657,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,8.102067658910528e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.0001096952910302,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,0.0005203442997299,286.02508544921875,294.1499938964844,299.3060302734375,294.97320556640625,299.5860290527344,299.3288269042969,285.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099351104348,1.8719484629059483e-08,0.001109916367568,-0.0480492524802684,0.0,0.0,0.0,-0.0140902465209364,60.0,18.54063415527344,0.0,-7.908067800599383e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,0.000104169230326,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,0.0001096953710657,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,8.102067658910528e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.0001096952910302,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,0.0005203442997299,286.02508544921875,294.1499938964844,299.3060302734375,294.97320556640625,299.5860290527344,299.3288269042969,285.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099351104348,1.8719484629059483e-08,0.001109916367568,-0.0480492524802684,0.0,0.0,0.0,-0.0140902465209364,60.0,18.54063415527344,0.0,-7.908067800599383e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,0.0001041428258758,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17449951171875,0.0,0.0,0.0001096675623557,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.174560546875,0.0,0.0,8.100013656076044e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0001096674823202,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,0.0005202124011702,286.0204162597656,294.1499938964844,299.2965393066406,294.9706115722656,299.58319091796875,299.3193054199219,285.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096535017713,1.8686558078684363e-08,0.0011096348753198,-0.0479632653295993,0.0,0.0,0.0,-0.0140739250928163,60.0,18.515378952026367,0.0,-7.904056076313284e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,0.0001041167924995,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,0.0001096401538234,299.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702575683594,0.0,0.0,8.097988757072017e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,0.0001096400665119,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1926574707031,0.0,0.0,0.0005200824234634,286.0157775878906,294.1499938964844,299.2871398925781,294.9682006835937,299.580322265625,299.309814453125,285.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093759676441,1.865410226287168e-08,0.0011093573411926,-0.0478785037994384,0.0,0.0,0.0,-0.0140578364953398,60.0,18.490537643432617,0.0,-7.900102616531512e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0001040661736624,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0001095868428819,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,8.094051736406982e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,0.0001095867628464,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,0.0005198295693844,286.0067138671875,294.1499938964844,299.2684631347656,294.9638977050781,299.5743713378906,299.2909545898437,285.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088362662121,1.8590982975297266e-08,0.0011088176397606,-0.0477136559784412,0.0,0.0,0.0,-0.0140265459194779,60.0,18.442262649536133,0.0,-7.892417386301531e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0001040661736624,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0001095868428819,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,8.094051736406982e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,0.0001095867628464,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,0.0005198295693844,286.0067138671875,294.1499938964844,299.2684631347656,294.9638977050781,299.5743713378906,299.2909545898437,285.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088362662121,1.8590982975297266e-08,0.0011088176397606,-0.0477136559784412,0.0,0.0,0.0,-0.0140265459194779,60.0,18.442262649536133,0.0,-7.892417386301531e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,0.0001040181523421,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,0.0001095362749765,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,8.09031625976786e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.000109536194941,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,0.0005195897538214,285.9979248046875,294.1499938964844,299.25,294.9603271484375,299.56817626953125,299.2723388671875,285.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083242716267,1.8531105538954762e-08,0.0011083056451752,-0.0475572794675827,0.0,0.0,0.0,-0.0139968646690249,60.0,18.39615821838379,0.0,-7.885130770546311e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,0.0001040181523421,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,0.0001095362749765,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,8.09031625976786e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.000109536194941,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,0.0005195897538214,285.9979248046875,294.1499938964844,299.25,294.9603271484375,299.56817626953125,299.2723388671875,285.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083242716267,1.8531105538954762e-08,0.0011083056451752,-0.0475572794675827,0.0,0.0,0.0,-0.0139968646690249,60.0,18.39615821838379,0.0,-7.885130770546311e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,0.000104001701402,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0001095189436455,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,8.089036418823525e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0001095188708859,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,0.0005195076228119,285.9893798828125,294.1499938964844,299.2317810058594,294.9573059082031,299.5617370605469,299.25390625,285.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081483680754,1.8510565524820777e-08,0.0011081298580393,-0.0475036315619945,0.0,0.0,0.0,-0.0139866806566715,60.0,18.35392951965332,0.0,-7.882631791744643e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,0.000104001701402,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0001095189436455,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,8.089036418823525e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0001095188708859,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,0.0005195076228119,285.9893798828125,294.1499938964844,299.2317810058594,294.9573059082031,299.5617370605469,299.25390625,285.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081483680754,1.8510565524820777e-08,0.0011081298580393,-0.0475036315619945,0.0,0.0,0.0,-0.0139866806566715,60.0,18.35392951965332,0.0,-7.882631791744643e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,0.0001040461647789,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,0.0001095657644327,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,8.092494681477547e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0001095656843972,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,0.0005197297432459,285.9811096191406,294.1499938964844,299.2137756347656,294.9546813964844,299.5550537109375,299.23565673828125,285.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086215963587,1.8565925685720692e-08,0.0011086030863225,-0.0476482175290584,0.0,0.0,0.0,-0.0140141230076551,60.0,18.31974029541016,0.0,-7.88936773687965e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462097167969,0.0,0.0,0.0001040461647789,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,0.0001095657644327,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,8.092494681477547e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0001095656843972,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,0.0005197297432459,285.9811096191406,294.1499938964844,299.2137756347656,294.9546813964844,299.5550537109375,299.23565673828125,285.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086215963587,1.8565925685720692e-08,0.0011086030863225,-0.0476482175290584,0.0,0.0,0.0,-0.0140141230076551,60.0,18.31974029541016,0.0,-7.88936773687965e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,0.000104090613604,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,0.0001096125706681,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,8.095951488940045e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,0.0001096124979085,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.0005199518054723,285.97705078125,294.1499938964844,299.204833984375,294.9534912109375,299.5516357421875,299.2265930175781,285.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090949410572,1.8621291175691132e-08,0.0011090763146057,-0.0477928146719932,0.0,0.0,0.0,-0.014041569083929,60.0,18.30638694763184,0.0,-7.896107234728333e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383056640625,0.0,0.0,0.0001041474097291,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,0.0001096723790396,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,8.100368722807616e-05,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,0.0001096723062801,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,0.0005202355096116,285.9730834960937,294.1499938964844,299.1959533691406,294.952392578125,299.5481262207031,299.217529296875,285.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096997186541,1.8692043468604425e-08,0.0011096810922026,-0.0479775890707969,0.0,0.0,0.0,-0.0140766408294439,60.0,18.295286178588867,0.0,-7.904723986484896e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13055419921875,0.0,0.0,0.0001042995500029,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,0.0001098325883504,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,8.112201612675563e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,0.0001098325155908,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,0.0005209955270402,285.9652709960937,294.1499938964844,299.1783447265625,294.9504089355469,299.541015625,299.1995544433594,285.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113203363493,1.8881578967011592e-08,0.0011113014770671,-0.048472560942173,0.0,0.0,0.0,-0.0141705963760614,60.0,18.27950859069824,0.0,-7.927830836251817e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13055419921875,0.0,0.0,0.0001042995500029,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,0.0001098325883504,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,8.112201612675563e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,0.0001098325155908,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,0.0005209955270402,285.9652709960937,294.1499938964844,299.1783447265625,294.9504089355469,299.541015625,299.1995544433594,285.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113203363493,1.8881578967011592e-08,0.0011113014770671,-0.048472560942173,0.0,0.0,0.0,-0.0141705963760614,60.0,18.27950859069824,0.0,-7.927830836251817e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,0.0001044973978423,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,0.0001100409353966,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,8.12759026302956e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,0.0001100408626371,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0005219838349148,285.9577331542969,294.1499938964844,299.1609191894531,294.9487609863281,299.5336303710937,299.18170166015625,285.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134279193356,1.9128073347474128e-08,0.0011134088272228,-0.0491162277758121,0.0,0.0,0.0,-0.0142927877604961,60.0,18.27230262756348,0.0,-7.957932268709558e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,0.0001044973978423,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,0.0001100409353966,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,8.12759026302956e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,0.0001100408626371,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0005219838349148,285.9577331542969,294.1499938964844,299.1609191894531,294.9487609863281,299.5336303710937,299.18170166015625,285.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134279193356,1.9128073347474128e-08,0.0011134088272228,-0.0491162277758121,0.0,0.0,0.0,-0.0142927877604961,60.0,18.27230262756348,0.0,-7.957932268709558e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,0.0001047348268912,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,0.0001102909518522,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,8.146056643454358e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.0001102908790926,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0005231698742136,285.9504089355469,294.1499938964844,299.1436462402344,294.9473571777344,299.52606201171875,299.1639709472656,285.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159572750329,1.942388294651209e-08,0.0011159378336742,-0.0498885884881019,0.0,0.0,0.0,-0.0144394244998693,60.0,18.2727108001709,0.0,-7.994130868382855e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,0.0001047348268912,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,0.0001102909518522,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,8.146056643454358e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.0001102908790926,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0005231698742136,285.9504089355469,294.1499938964844,299.1436462402344,294.9473571777344,299.52606201171875,299.1639709472656,285.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159572750329,1.942388294651209e-08,0.0011159378336742,-0.0498885884881019,0.0,0.0,0.0,-0.0144394244998693,60.0,18.2727108001709,0.0,-7.994130868382855e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,0.000105006241938,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,0.0001105767587432,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,8.167166379280388e-05,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0001105766859836,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197814941406,0.0,0.0,0.0005245256470516,285.9433288574219,294.1499938964844,299.1265563964844,294.9462585449219,299.51824951171875,299.1463623046875,285.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188487987965,1.9762042668958202e-08,0.0011188290081918,-0.050771415233612,0.0,0.0,0.0,-0.0146070560440421,60.0,18.27973365783692,0.0,-8.035611642753794e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,0.000105006241938,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,0.0001105767587432,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,8.167166379280388e-05,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,0.0001105766859836,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197814941406,0.0,0.0,0.0005245256470516,285.9433288574219,294.1499938964844,299.1265563964844,294.9462585449219,299.51824951171875,299.1463623046875,285.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188487987965,1.9762042668958202e-08,0.0011188290081918,-0.050771415233612,0.0,0.0,0.0,-0.0146070560440421,60.0,18.27973365783692,0.0,-8.035611642753794e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047058105469,0.0,0.0,0.0001051536819431,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,0.0001107320276787,299.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,8.178634016076103e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,0.0001107319549191,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,0.0005252621485851,285.9399108886719,294.1499938964844,299.1180419921875,294.94580078125,299.5142517089844,299.1376342773437,285.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204201728105,1.9945748164218458e-08,0.0011204002657905,-0.0512509681284427,0.0,0.0,0.0,-0.0146981254220008,60.0,18.28592300415039,0.0,-8.058191269810777e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,0.0001053061496349,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,0.0001108925862354,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,8.190492371795699e-05,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,0.0001108925134758,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,0.0005260237958282,285.9365234375,294.1499938964844,299.1095886230469,294.9454040527344,299.5101928710937,299.12890625,285.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220450978726,2.013572064640812e-08,0.0011220249580219,-0.0517468377947807,0.0,0.0,0.0,-0.014792300760746,60.0,18.29327774047852,0.0,-8.081574520701906e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
