time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965020,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.0001056217952282,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.0001112249665311,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,8.215042180381715e-05,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,0.0001112248937715,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.000527600524947,285.929931640625,294.1499938964844,299.0927734375,294.9447631835937,299.501953125,299.111572265625,285.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254069395363,2.0528993616153457e-08,0.0011253863340243,-0.0527732521295547,0.0,0.0,0.0,-0.0149872479960322,60.0,18.31032943725586,0.0,-8.130088957614134e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.0001056217952282,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.0001112249665311,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,8.215042180381715e-05,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,0.0001112248937715,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.000527600524947,285.929931640625,294.1499938964844,299.0927734375,294.9447631835937,299.501953125,299.111572265625,285.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254069395363,2.0528993616153457e-08,0.0011253863340243,-0.0527732521295547,0.0,0.0,0.0,-0.0149872479960322,60.0,18.31032943725586,0.0,-8.130088957614134e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,0.0001059548885677,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,0.0001115757258958,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,8.240949682658538e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.0001115756604121,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,0.0005292643909342,285.923583984375,294.1499938964844,299.0760498046875,294.9443664550781,299.4934997558594,299.0943603515625,286.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289557442069,2.0944018075397253e-08,0.0011289347894489,-0.0538562573492527,0.0,0.0,0.0,-0.0151929827407002,60.0,18.331523895263672,0.0,-8.181444144383931e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,0.0001059548885677,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,0.0001115757258958,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,8.240949682658538e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.0001115756604121,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,0.0005292643909342,285.923583984375,294.1499938964844,299.0760498046875,294.9443664550781,299.4934997558594,299.0943603515625,286.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289557442069,2.0944018075397253e-08,0.0011289347894489,-0.0538562573492527,0.0,0.0,0.0,-0.0151929827407002,60.0,18.331523895263672,0.0,-8.181444144383931e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,0.0001062931041815,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,0.000111931884021,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730895996094,0.0,0.0,8.267255179816857e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,0.0001119318112614,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0005309538682922,285.91748046875,294.1499938964844,299.0594787597656,294.9441223144531,299.4848022460937,299.0772705078125,286.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325589148327,2.1365426761121853e-08,0.0011325374944135,-0.0549557320773601,0.0,0.0,0.0,-0.0154018811881542,60.0,18.35526466369629,0.0,-8.23375430059059e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,0.0001062931041815,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,0.000111931884021,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730895996094,0.0,0.0,8.267255179816857e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,0.0001119318112614,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,0.0005309538682922,285.91748046875,294.1499938964844,299.0594787597656,294.9441223144531,299.4848022460937,299.0772705078125,286.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325589148327,2.1365426761121853e-08,0.0011325374944135,-0.0549557320773601,0.0,0.0,0.0,-0.0154018811881542,60.0,18.35526466369629,0.0,-8.23375430059059e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0001066388504114,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.00011229597294,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,8.294146391563118e-05,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,0.0001122959074564,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,0.0005326810060068,285.91162109375,294.1499938964844,299.04296875,294.9440612792969,299.4759216308594,299.0603332519531,286.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362429941073,2.1796225269099523e-08,0.0011362212244421,-0.0560795068740844,0.0,0.0,0.0,-0.0156154381111264,60.0,18.380970001220703,0.0,-8.287401698225949e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0001066388504114,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.00011229597294,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,8.294146391563118e-05,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,0.0001122959074564,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,0.0005326810060068,285.91162109375,294.1499938964844,299.04296875,294.9440612792969,299.4759216308594,299.0603332519531,286.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362429941073,2.1796225269099523e-08,0.0011362212244421,-0.0560795068740844,0.0,0.0,0.0,-0.0156154381111264,60.0,18.380970001220703,0.0,-8.287401698225949e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713806152344,0.0,0.0,0.0001068082274287,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,0.000112474335765,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,8.307320240419358e-05,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.0001124742630054,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,0.0005335271125659,285.9088439941406,294.1499938964844,299.0347595214844,294.944091796875,299.47137451171875,299.0519104003906,286.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380477808415,2.2007267119761312e-08,0.0011380257783457,-0.0566299483180046,0.0,0.0,0.0,-0.0157200563699007,60.0,18.39411735534668,0.0,-8.313746491239726e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682983398437,0.0,0.0,0.0001069804493454,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001126556890085,299.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,8.320714550791308e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,0.0001126556235249,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0005343873635865,285.90606689453125,294.1499938964844,299.0265808105469,294.94415283203125,299.466796875,299.04351806640625,286.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398817878216,2.2221851025960866e-08,0.0011398595524951,-0.0571895763278007,0.0,0.0,0.0,-0.0158264245837926,60.0,18.40762519836425,0.0,-8.34057658494203e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.0001073212260962,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,0.000113014546514,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,8.347219409188256e-05,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.0001130144810304,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,0.0005360896466299,285.9007568359375,294.1499938964844,299.0102233886719,294.94439697265625,299.4574584960937,299.0267944335937,286.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435128981247,2.264646248306689e-08,0.0011434903135523,-0.058296799659729,0.0,0.0,0.0,-0.0160369127988815,60.0,18.434886932373047,0.0,-8.393793393679516e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.0001073212260962,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,0.000113014546514,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,8.347219409188256e-05,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.0001130144810304,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,0.0005360896466299,285.9007568359375,294.1499938964844,299.0102233886719,294.94439697265625,299.4574584960937,299.0267944335937,286.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435128981247,2.264646248306689e-08,0.0011434903135523,-0.058296799659729,0.0,0.0,0.0,-0.0160369127988815,60.0,18.434886932373047,0.0,-8.393793393679516e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0001076599364751,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,0.0001133712212322,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,8.37356346892193e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,0.0001133711557486,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,0.0005377816269174,285.8955993652344,294.1499938964844,298.9939880371094,294.9447326660156,299.447998046875,299.0101318359375,286.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471217731013,2.3068494670042128e-08,0.0011470986064523,-0.0593970902264118,0.0,0.0,0.0,-0.016246123239398,60.0,18.46226692199707,0.0,-8.446853883015137e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0001076599364751,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,0.0001133712212322,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,8.37356346892193e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,0.0001133711557486,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,0.0005377816269174,285.8955993652344,294.1499938964844,298.9939880371094,294.9447326660156,299.447998046875,299.0101318359375,286.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471217731013,2.3068494670042128e-08,0.0011470986064523,-0.0593970902264118,0.0,0.0,0.0,-0.016246123239398,60.0,18.46226692199707,0.0,-8.446853883015137e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,0.0001079920984921,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,0.0001137209983426,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,8.399398211622611e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0001137209328589,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0005394408362917,285.8906555175781,294.1499938964844,298.9777526855469,294.9451599121094,299.4383850097656,298.9935607910156,286.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506606824696,2.3482366273697173e-08,0.0011506371665745,-0.0604758970439434,0.0,0.0,0.0,-0.0164512861520051,60.0,18.489288330078125,0.0,-8.49905106292681e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,0.0001079920984921,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,0.0001137209983426,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,8.399398211622611e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0001137209328589,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0005394408362917,285.8906555175781,294.1499938964844,298.9777526855469,294.9451599121094,299.4383850097656,298.9935607910156,286.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506606824696,2.3482366273697173e-08,0.0011506371665745,-0.0604758970439434,0.0,0.0,0.0,-0.0164512861520051,60.0,18.489288330078125,0.0,-8.49905106292681e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,0.0001083185125025,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.0001140647291322,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,8.424786210525781e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0001140646709245,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,0.0005410714074969,285.8858337402344,294.1499938964844,298.96160888671875,294.9456787109375,299.4287109375,298.9770202636719,286.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541390558704,2.3889088041073592e-08,0.0011541150743141,-0.0615358650684356,0.0,0.0,0.0,-0.0166529081761837,60.0,18.51578712463379,0.0,-8.55050288350867e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,0.0001083185125025,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.0001140647291322,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,8.424786210525781e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0001140646709245,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.054931640625,0.0,0.0,0.0005410714074969,285.8858337402344,294.1499938964844,298.96160888671875,294.9456787109375,299.4287109375,298.9770202636719,286.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541390558704,2.3889088041073592e-08,0.0011541150743141,-0.0615358650684356,0.0,0.0,0.0,-0.0166529081761837,60.0,18.51578712463379,0.0,-8.55050288350867e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,0.0001084630785044,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,0.0001142169712693,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0351867675781,0.0,0.0,8.436029747826979e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382080078125,0.0,0.0,0.0001142169057857,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,0.0005417935317382,285.8837280273437,294.1499938964844,298.9535217285156,294.9459533691406,299.42364501953125,298.96881103515625,286.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556784156709,2.406921950637297e-08,0.0011556543176993,-0.0620052441954612,0.0,0.0,0.0,-0.0167421977967023,60.0,18.52705955505371,0.0,-8.573339727036e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.0001086295960703,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03240966796875,0.0,0.0,0.0001143923145718,299.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,8.448980952380225e-05,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,0.0001143922490882,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,0.0005426253192126,285.8813781738281,294.1499938964844,298.9454650878906,294.9462585449219,299.4187316894531,298.9605407714844,286.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574551463127,2.427670331428544e-08,0.0011574308155104,-0.0625458434224128,0.0,0.0,0.0,-0.0168450642377138,60.0,18.54065704345703,0.0,-8.599681677878834e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,0.0001088899007299,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,0.000114666428999,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,8.469227032037452e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0001146663635154,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0005439256201498,285.87750244140625,294.1499938964844,298.9293518066406,294.94683837890625,299.40838623046875,298.9441833496094,286.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602261802181,2.4601041204164176e-08,0.0011602016165852,-0.06339081376791,0.0,0.0,0.0,-0.0170058328658342,60.0,18.559511184692383,0.0,-8.640940762916217e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,0.0001088899007299,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,0.000114666428999,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,8.469227032037452e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0001146663635154,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0005439256201498,285.87750244140625,294.1499938964844,298.9293518066406,294.94683837890625,299.40838623046875,298.9441833496094,286.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602261802181,2.4601041204164176e-08,0.0011602016165852,-0.06339081376791,0.0,0.0,0.0,-0.0170058328658342,60.0,18.559511184692383,0.0,-8.640940762916217e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,0.0001091799858841,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0001149718955275,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,8.491789049003273e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.0001149718373198,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,0.0005453746998682,285.8734741210937,294.1499938964844,298.9132385253906,294.9474792480469,299.39813232421875,298.9278259277344,286.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633257381618,2.496249607020217e-08,0.0011633008252829,-0.0643323063850402,0.0,0.0,0.0,-0.0171850565820932,60.0,18.581287384033203,0.0,-8.687036512355918e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,0.0001091799858841,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0001149718955275,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,8.491789049003273e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,0.0001149718373198,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,0.0005453746998682,285.8734741210937,294.1499938964844,298.9132385253906,294.9474792480469,299.39813232421875,298.9278259277344,286.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633257381618,2.496249607020217e-08,0.0011633008252829,-0.0643323063850402,0.0,0.0,0.0,-0.0171850565820932,60.0,18.581287384033203,0.0,-8.687036512355918e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,0.0001094266845029,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0001152316835941,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,8.510976476827636e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,0.0001152316181105,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03399658203125,0.0,0.0,0.0005466070142574,285.86962890625,294.1499938964844,298.8971252441406,294.9480895996094,299.38775634765625,298.91143798828125,286.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165950205177,2.5269878634048843e-08,0.0011659249430522,-0.0651328340172767,0.0,0.0,0.0,-0.0173374116420745,60.0,18.598594665527344,0.0,-8.726333788899866e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,0.0001094266845029,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0001152316835941,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,8.510976476827636e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,0.0001152316181105,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03399658203125,0.0,0.0,0.0005466070142574,285.86962890625,294.1499938964844,298.8971252441406,294.9480895996094,299.38775634765625,298.91143798828125,286.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165950205177,2.5269878634048843e-08,0.0011659249430522,-0.0651328340172767,0.0,0.0,0.0,-0.0173374116420745,60.0,18.598594665527344,0.0,-8.726333788899866e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.0001096438936656,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.0001154604105977,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,8.527870522812009e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,0.00011546035239,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,0.0005476920632645,285.86602783203125,294.1499938964844,298.8809814453125,294.9486999511719,299.37725830078125,298.8951110839844,286.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682648910209,2.5540515480315665e-08,0.0011682393960654,-0.0658375695347786,0.0,0.0,0.0,-0.0174715742468833,60.0,18.61160087585449,0.0,-8.761006853319486e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.0001096438936656,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.0001154604105977,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,8.527870522812009e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,0.00011546035239,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,0.0005476920632645,285.86602783203125,294.1499938964844,298.8809814453125,294.9486999511719,299.37725830078125,298.8951110839844,286.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682648910209,2.5540515480315665e-08,0.0011682393960654,-0.0658375695347786,0.0,0.0,0.0,-0.0174715742468833,60.0,18.61160087585449,0.0,-8.761006853319486e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,0.0001097655695048,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0001155885474872,299.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,8.537334360880777e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,0.0001155884820036,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,0.0005482998676598,285.8641662597656,294.1499938964844,298.8728942871094,294.948974609375,299.3720092773437,298.886962890625,286.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695629218593,2.5692129312915333e-08,0.0011695371940732,-0.0662323161959648,0.0,0.0,0.0,-0.0175467394292354,60.0,18.619792938232425,0.0,-8.780460092339126e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,0.0001098534849006,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,0.000115681119496,299.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,8.544171578250825e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01123046875,0.0,0.0,0.0001156810612883,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,0.0005487390444613,285.86236572265625,294.1499938964844,298.8648376464844,294.9492492675781,299.36676025390625,298.8787841796875,286.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704923817887,2.5801659475632732e-08,0.0011704666540026,-0.066517487168312,0.0,0.0,0.0,-0.0176010001450777,60.0,18.62467384338379,0.0,-8.794528838507176e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0001100065928767,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,0.0001158423474407,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,8.55608013807796e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,0.0001158422892331,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,0.0005495038349181,285.8590087890625,294.1499938964844,298.8486328125,294.94976806640625,299.3560791015625,298.86248779296875,286.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721238261088,2.5992417107545407e-08,0.0011720977490767,-0.0670140907168388,0.0,0.0,0.0,-0.0176955629140138,60.0,18.62934112548828,0.0,-8.819055352660143e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0001100065928767,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,0.0001158423474407,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,8.55608013807796e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,0.0001158422892331,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,0.0005495038349181,285.8590087890625,294.1499938964844,298.8486328125,294.94976806640625,299.3560791015625,298.86248779296875,286.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721238261088,2.5992417107545407e-08,0.0011720977490767,-0.0670140907168388,0.0,0.0,0.0,-0.0176955629140138,60.0,18.62934112548828,0.0,-8.819055352660143e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,0.0001101242451113,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.000115966242447,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,8.565230382373556e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0001159661842393,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,0.0005500915576703,285.8558654785156,294.1499938964844,298.8323974609375,294.9501953125,299.34527587890625,298.8461608886719,286.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733795981854,2.61389967448622e-08,0.0011733535211533,-0.0673956498503685,0.0,0.0,0.0,-0.0177682377398014,60.0,18.62885284423828,0.0,-8.837925236093724e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,0.0001101242451113,299.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.000115966242447,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,8.565230382373556e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0001159661842393,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,0.0005500915576703,285.8558654785156,294.1499938964844,298.8323974609375,294.9501953125,299.34527587890625,298.8461608886719,286.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733795981854,2.61389967448622e-08,0.0011733535211533,-0.0673956498503685,0.0,0.0,0.0,-0.0177682377398014,60.0,18.62885284423828,0.0,-8.837925236093724e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,0.0001101886082324,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,0.0001160340179922,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,8.570236241212115e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,0.0001160339597845,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,0.0005504130967892,285.85302734375,294.1499938964844,298.8160705566406,294.95050048828125,299.3343200683594,298.8298034667969,286.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740659829229,2.6219170834451688e-08,0.0011740396730601,-0.0676043331623077,0.0,0.0,0.0,-0.0178079865872859,60.0,18.620256423950195,0.0,-8.84825439584347e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,0.0001101886082324,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,0.0001160340179922,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,8.570236241212115e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,0.0001160339597845,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,0.0005504130967892,285.85302734375,294.1499938964844,298.8160705566406,294.95050048828125,299.3343200683594,298.8298034667969,286.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740659829229,2.6219170834451688e-08,0.0011740396730601,-0.0676043331623077,0.0,0.0,0.0,-0.0178079865872859,60.0,18.620256423950195,0.0,-8.84825439584347e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,0.0001101971647585,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0001160430256277,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,8.570901991333812e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,0.00011604296742,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,0.00055045587942,285.8505249023437,294.1499938964844,298.7996826171875,294.9507141113281,299.3231506347656,298.8133850097656,286.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741606285795,2.6229805882849178e-08,0.0011741343187168,-0.0676320120692253,0.0,0.0,0.0,-0.0178132764995098,60.0,18.602140426635746,0.0,-8.84962503278075e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,0.0001101971647585,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0001160430256277,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,8.570901991333812e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,0.00011604296742,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,0.00055045587942,285.8505249023437,294.1499938964844,298.7996826171875,294.9507141113281,299.3231506347656,298.8133850097656,286.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741606285795,2.6229805882849178e-08,0.0011741343187168,-0.0676320120692253,0.0,0.0,0.0,-0.0178132764995098,60.0,18.602140426635746,0.0,-8.84962503278075e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960632324219,0.0,0.0,0.0001102337846532,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.000116081588203,299.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898681640625,0.0,0.0,8.573749801144004e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,0.0001160815299954,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0005506388260982,285.8492736816406,294.1499938964844,298.7914733886719,294.9507751464844,299.3175964355469,298.80517578125,286.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745576048269,2.627542805555549e-08,0.0011745312949642,-0.0677507519721984,0.0,0.0,0.0,-0.0178359262645244,60.0,18.59553337097168,0.0,-8.855504773919166e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
