time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967360,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,0.0001102315654861,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,0.0001160792526206,299.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,8.573577360948548e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,0.000116079194413,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,0.0005506277666427,285.8479919433594,294.1499938964844,298.7832336425781,294.9508056640625,299.3120422363281,298.7969970703125,286.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745216324925,2.62726373989608e-08,0.0011744953226298,-0.067743495106697,0.0,0.0,0.0,-0.0178344827145338,60.0,18.58812141418457,0.0,-8.855146660380343e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,0.0001101604211726,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.0001160043320851,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,8.568043995182961e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,0.0001160042738774,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0005502724088728,285.8456420898437,294.1499938964844,298.76666259765625,294.95074462890625,299.3008117675781,298.780517578125,286.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737622553482,2.618394567832638e-08,0.0011737360619008,-0.067512646317482,0.0,0.0,0.0,-0.0177905112504959,60.0,18.5615234375,0.0,-8.843715448847433e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,0.0001101604211726,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.0001160043320851,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,8.568043995182961e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,0.0001160042738774,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.0005502724088728,285.8456420898437,294.1499938964844,298.76666259765625,294.95074462890625,299.3008117675781,298.780517578125,286.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737622553482,2.618394567832638e-08,0.0011737360619008,-0.067512646317482,0.0,0.0,0.0,-0.0177905112504959,60.0,18.5615234375,0.0,-8.843715448847433e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,0.0001099957371479,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,0.0001158309096354,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,8.555234671803191e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833374023437,0.0,0.0,0.0001158308514277,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,0.0005494497600011,285.8435363769531,294.1499938964844,298.75,294.95050048828125,299.2894592285156,298.7639465332031,286.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720102047547,2.5978687645533682e-08,0.0011719841277226,-0.0669783502817154,0.0,0.0,0.0,-0.0176887772977352,60.0,18.521211624145508,0.0,-8.817288943419045e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,0.0001099957371479,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,0.0001158309096354,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,8.555234671803191e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833374023437,0.0,0.0,0.0001158308514277,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,0.0005494497600011,285.8435363769531,294.1499938964844,298.75,294.95050048828125,299.2894592285156,298.7639465332031,286.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720102047547,2.5978687645533682e-08,0.0011719841277226,-0.0669783502817154,0.0,0.0,0.0,-0.0176887772977352,60.0,18.521211624145508,0.0,-8.817288943419045e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,0.0001096820269594,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,0.0001155005520558,299.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,8.530834747944027e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0001155005011241,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,0.0005478827515617,285.8418273925781,294.1499938964844,298.733154296875,294.9501953125,299.2779846191406,298.7472839355469,286.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686761863529,2.558773637417744e-08,0.0011686506913974,-0.0659605115652084,0.0,0.0,0.0,-0.0174950212240219,60.0,18.45719146728516,0.0,-8.767062098513635e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,0.0001096820269594,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,0.0001155005520558,299.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,8.530834747944027e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0001155005011241,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,0.0005478827515617,285.8418273925781,294.1499938964844,298.733154296875,294.9501953125,299.2779846191406,298.7472839355469,286.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686761863529,2.558773637417744e-08,0.0011686506913974,-0.0659605115652084,0.0,0.0,0.0,-0.0174950212240219,60.0,18.45719146728516,0.0,-8.767062098513635e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,0.0001093909959308,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,0.0001151940814452,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,8.508199243806303e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,0.0001151940305135,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0005464290152303,285.8401184082031,294.1499938964844,298.716064453125,294.9499206542969,299.2664794921875,298.7305603027344,286.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655834969133,2.5225050492849732e-08,0.0011655582347884,-0.0650160834193229,0.0,0.0,0.0,-0.0173152741044759,60.0,18.39470672607422,0.0,-8.720595445765866e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,0.0001093909959308,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,0.0001151940814452,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,8.508199243806303e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,0.0001151940305135,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0005464290152303,285.8401184082031,294.1499938964844,298.716064453125,294.9499206542969,299.2664794921875,298.7305603027344,286.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655834969133,2.5225050492849732e-08,0.0011655582347884,-0.0650160834193229,0.0,0.0,0.0,-0.0173152741044759,60.0,18.39470672607422,0.0,-8.720595445765866e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0001091378144337,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.0001149274758063,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730529785156,0.0,0.0,8.488506864523515e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,0.0001149274248746,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,0.0005451643373817,285.83935546875,294.1499938964844,298.7074279785156,294.9498291015625,299.2607116699219,298.72216796875,286.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628840584307,2.4909537543749145e-08,0.0011628591455519,-0.0641943663358688,0.0,0.0,0.0,-0.0171588603407144,60.0,18.35249137878418,0.0,-8.680273566596952e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,0.000108824824565,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,0.0001145978749264,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,8.46416296553798e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,0.0001145978239946,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,0.0005436008796095,285.8386535644531,294.1499938964844,298.6987609863281,294.94976806640625,299.25494384765625,298.7137756347656,286.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595432879403,2.4519483332596792e-08,0.0011595187243074,-0.0631783381104469,0.0,0.0,0.0,-0.0169654767960309,60.0,18.30264663696289,0.0,-8.63055475974761e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.0001079338471754,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,0.000113659632916,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,8.394864562433213e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,0.0001136595819843,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0005391503218561,285.8374328613281,294.1499938964844,298.68121337890625,294.9496459960937,299.2433776855469,298.6969909667969,286.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500561377033,2.3409194582768578e-08,0.0011500326218083,-0.0602851584553718,0.0,0.0,0.0,-0.0164151191711425,60.0,18.16879272460937,0.0,-8.489808323020044e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.0001079338471754,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,0.000113659632916,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,8.394864562433213e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,0.0001136595819843,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0005391503218561,285.8374328613281,294.1499938964844,298.68121337890625,294.9496459960937,299.2433776855469,298.6969909667969,286.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500561377033,2.3409194582768578e-08,0.0011500326218083,-0.0602851584553718,0.0,0.0,0.0,-0.0164151191711425,60.0,18.16879272460937,0.0,-8.489808323020044e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.0001069517165888,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,0.0001126253991969,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,8.318476466229185e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,0.0001126253555412,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0005342444055713,285.8363037109375,294.1499938964844,298.6634216308594,294.9495849609375,299.2317810058594,298.6801452636719,286.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395942419767,2.2185338011126987e-08,0.0011395720066502,-0.0570943318307399,0.0,0.0,0.0,-0.0158084481954574,60.0,18.021785736083984,0.0,-8.336004952980147e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.0001069517165888,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,0.0001126253991969,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,8.318476466229185e-05,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,0.0001126253555412,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0005342444055713,285.8363037109375,294.1499938964844,298.6634216308594,294.9495849609375,299.2317810058594,298.6801452636719,286.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395942419767,2.2185338011126987e-08,0.0011395720066502,-0.0570943318307399,0.0,0.0,0.0,-0.0158084481954574,60.0,18.021785736083984,0.0,-8.336004952980147e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,0.0001056383262039,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,0.0001112423342419,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,8.216323476517573e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,0.0001112422905862,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,0.0005276838201098,285.83544921875,294.1499938964844,298.6454162597656,294.9495849609375,299.2202453613281,298.6635131835937,286.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255977442488,2.0548714729784482e-08,0.0011255771387368,-0.0528246946632862,0.0,0.0,0.0,-0.0149971349164843,60.0,17.82880210876465,0.0,-8.132522566484114e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,0.0001056383262039,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,0.0001112423342419,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,8.216323476517573e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,0.0001112422905862,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,0.0005276838201098,285.83544921875,294.1499938964844,298.6454162597656,294.9495849609375,299.2202453613281,298.6635131835937,286.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255977442488,2.0548714729784482e-08,0.0011255771387368,-0.0528246946632862,0.0,0.0,0.0,-0.0149971349164843,60.0,17.82880210876465,0.0,-8.132522566484114e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,0.000104222795926,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,0.0001097517088055,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,8.106226596282795e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0001097516651498,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,0.0005206129862926,285.8347473144531,294.1499938964844,298.6271667480469,294.9496765136719,299.208740234375,298.6470031738281,286.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105162557214,1.878485456074941e-08,0.0011104975128546,-0.0482199490070343,0.0,0.0,0.0,-0.0141227636486291,60.0,17.61554527282715,0.0,-7.916032274124518e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,0.000104222795926,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,0.0001097517088055,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,8.106226596282795e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0001097516651498,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,0.0005206129862926,285.8347473144531,294.1499938964844,298.6271667480469,294.9496765136719,299.208740234375,298.6470031738281,286.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105162557214,1.878485456074941e-08,0.0011104975128546,-0.0482199490070343,0.0,0.0,0.0,-0.0141227636486291,60.0,17.61554527282715,0.0,-7.916032274124518e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,0.0001034885499393,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,0.0001089785146177,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,8.049118332564831e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,0.000108978470962,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,0.0005169453215785,285.8344116210937,294.1499938964844,298.61798095703125,294.9497375488281,299.2029724121094,298.63873291015625,286.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026854626834,1.7869934865188952e-08,0.0011026676511391,-0.0458302535116672,0.0,0.0,0.0,-0.0136691844090819,60.0,17.5084285736084,0.0,-7.804887047768716e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,0.0001027140824589,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,0.0001081629598047,299.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,7.988882134668529e-05,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617919921875,0.0,0.0,0.000108162916149,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,0.0005130766658112,285.8340759277344,294.1499938964844,298.60870361328125,294.9498291015625,299.1972045898437,298.6304931640625,286.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944224195554,1.6904898814118496e-08,0.0010944054229184,-0.0433088280260562,0.0,0.0,0.0,-0.0131907425820827,60.0,17.39443016052246,0.0,-7.688505121450363e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001012045468087,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,0.0001065733449649,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95751953125,0.0,0.0,7.871473644627258e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,0.0001065733013092,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,0.0005055362707935,285.8335876464844,294.1499938964844,298.59002685546875,294.9500427246094,299.18572998046875,298.6142578125,286.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783405741676,1.5023982058437472e-08,0.0010783255565911,-0.0383920930325984,0.0,0.0,0.0,-0.0122583471238613,60.0,17.15838623046875,0.0,-7.464175411087126e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.0001012045468087,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,0.0001065733449649,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95751953125,0.0,0.0,7.871473644627258e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,0.0001065733013092,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,0.0005055362707935,285.8335876464844,294.1499938964844,298.59002685546875,294.9500427246094,299.18572998046875,298.6142578125,286.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783405741676,1.5023982058437472e-08,0.0010783255565911,-0.0383920930325984,0.0,0.0,0.0,-0.0122583471238613,60.0,17.15838623046875,0.0,-7.464175411087126e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608459472656,0.0,0.0,9.977776790037753e-05,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0001050708742695,299.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,7.760501466691494e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,0.0001050708306138,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9680480957031,0.0,0.0,0.0004984092665836,285.833251953125,294.1499938964844,298.5711364746094,294.9503173828125,299.1742858886719,298.5984802246094,286.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631378972902,1.3246215679885154e-08,0.0010631246259436,-0.033742468804121,0.0,0.0,0.0,-0.0113770710304379,60.0,16.92393684387207,0.0,-7.255197687072723e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608459472656,0.0,0.0,9.977776790037753e-05,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0001050708742695,299.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,7.760501466691494e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,0.0001050708306138,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9680480957031,0.0,0.0,0.0004984092665836,285.833251953125,294.1499938964844,298.5711364746094,294.9503173828125,299.1742858886719,298.5984802246094,286.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631378972902,1.3246215679885154e-08,0.0010631246259436,-0.033742468804121,0.0,0.0,0.0,-0.0113770710304379,60.0,16.92393684387207,0.0,-7.255197687072723e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,9.846983448369429e-05,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0001036935500451,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,7.658772665308788e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,0.0001036935136653,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.0004918758640997,285.8330383300781,294.1499938964844,298.552001953125,294.95068359375,299.1628112792969,298.5829772949219,286.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492019355297,1.1616548611925737e-08,0.0010491902939975,-0.0294782929122447,0.0,0.0,0.0,-0.010569212026894,60.0,16.699487686157227,0.0,-7.066232399211003e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,9.846983448369429e-05,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0001036935500451,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,7.658772665308788e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,0.0001036935136653,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.0004918758640997,285.8330383300781,294.1499938964844,298.552001953125,294.95068359375,299.1628112792969,298.5829772949219,286.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492019355297,1.1616548611925737e-08,0.0010491902939975,-0.0294782929122447,0.0,0.0,0.0,-0.010569212026894,60.0,16.699487686157227,0.0,-7.066232399211003e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,9.73412606981583e-05,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0001025051096803,299.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,7.570994785055518e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,0.0001025050660246,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0004862384521402,285.8330078125,294.1499938964844,298.5326538085937,294.9511108398437,299.1513366699219,298.5677795410156,286.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371765820309,1.0210385426034918e-08,0.0010371663374826,-0.025797652080655,0.0,0.0,0.0,-0.0098721450194716,60.0,16.495410919189453,0.0,-6.905184335437299e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,9.73412606981583e-05,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0001025051096803,299.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,7.570994785055518e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,0.0001025050660246,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0004862384521402,285.8330078125,294.1499938964844,298.5326538085937,294.9511108398437,299.1513366699219,298.5677795410156,286.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371765820309,1.0210385426034918e-08,0.0010371663374826,-0.025797652080655,0.0,0.0,0.0,-0.0098721450194716,60.0,16.495410919189453,0.0,-6.905184335437299e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,9.68092426774092e-05,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.00010194486822,299.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,7.529615686507896e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0001019448318402,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0004835809522774,285.8330383300781,294.1499938964844,298.5229187011719,294.95135498046875,299.1455993652344,298.5602722167969,286.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315104154869,9.547523660558e-09,0.0010315008694306,-0.0240622386336326,0.0,0.0,0.0,-0.0095435632392764,60.0,16.39900016784668,0.0,-6.829910148553608e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,9.63320635491982e-05,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95086669921875,0.0,0.0,0.0001014423833112,299.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,7.492501754313707e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,0.0001014423396554,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,0.0004811973776668,285.8330993652344,294.1499938964844,298.5130920410156,294.9515991210937,299.13983154296875,298.55279541015625,286.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264228330925,8.952984131838093e-09,0.0010264138691127,-0.0225055180490016,0.0,0.0,0.0,-0.0092488201335072,60.0,16.306304931640625,0.0,-6.762745385913149e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,9.55554933170788e-05,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0001006246093311,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,7.432101847371086e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0001006245729513,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0004773182736244,285.8333435058594,294.1499938964844,298.49334716796875,294.9521789550781,299.1282653808594,298.5380249023437,286.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181464022025,7.98542121316359e-09,0.0010181384859606,-0.0199717450886964,0.0,0.0,0.0,-0.008769167587161,60.0,16.146942138671875,0.0,-6.65414887635052e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,9.55554933170788e-05,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.0001006246093311,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,7.432101847371086e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0001006245729513,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0004773182736244,285.8333435058594,294.1499938964844,298.49334716796875,294.9521789550781,299.1282653808594,298.5380249023437,286.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181464022025,7.98542121316359e-09,0.0010181384859606,-0.0199717450886964,0.0,0.0,0.0,-0.008769167587161,60.0,16.146942138671875,0.0,-6.65414887635052e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,9.489359217695892e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,9.992759441956878e-05,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,7.380620809271932e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,9.99275580397807e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.0004740119620691,285.8337097167969,294.1499938964844,298.4733581542969,294.9527893066406,299.1166076660156,298.52325439453125,286.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110953589901,7.160739112777037e-09,0.0010110882576555,-0.0178118348121643,0.0,0.0,0.0,-0.0083603616803884,60.0,16.00741195678711,0.0,-6.562281384958625e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,9.489359217695892e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,9.992759441956878e-05,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,7.380620809271932e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,9.99275580397807e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.0004740119620691,285.8337097167969,294.1499938964844,298.4733581542969,294.9527893066406,299.1166076660156,298.52325439453125,286.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110953589901,7.160739112777037e-09,0.0010110882576555,-0.0178118348121643,0.0,0.0,0.0,-0.0083603616803884,60.0,16.00741195678711,0.0,-6.562281384958625e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,9.44171188166365e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,9.942584438249467e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,7.34356144675985e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,9.942580800270662e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588623046875,0.0,0.0,0.0004716318799182,285.8341979980469,294.1499938964844,298.45318603515625,294.9535217285156,299.1048583984375,298.50830078125,286.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006017322652,6.567081545227893e-09,0.001006010803394,-0.0162568427622318,0.0,0.0,0.0,-0.0080660665407776,60.0,15.891133308410645,0.0,-6.496544813217042e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,9.44171188166365e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,9.942584438249467e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,7.34356144675985e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,9.942580800270662e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588623046875,0.0,0.0,0.0004716318799182,285.8341979980469,294.1499938964844,298.45318603515625,294.9535217285156,299.1048583984375,298.50830078125,286.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006017322652,6.567081545227893e-09,0.001006010803394,-0.0162568427622318,0.0,0.0,0.0,-0.0080660665407776,60.0,15.891133308410645,0.0,-6.496544813217042e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,9.413105726707728e-05,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,9.912461246130988e-05,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,7.321312295971438e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,9.91245688055642e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,0.0004702029691543,285.83477783203125,294.1499938964844,298.43280029296875,294.95428466796875,299.0929870605469,298.4928894042969,286.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029684053733,6.210666203543269e-09,0.0010029622353613,-0.0153232142329216,0.0,0.0,0.0,-0.0078893788158893,60.0,15.800546646118164,0.0,-6.457237589074796e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,9.413105726707728e-05,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,9.912461246130988e-05,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,7.321312295971438e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,9.91245688055642e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,0.0004702029691543,285.83477783203125,294.1499938964844,298.43280029296875,294.95428466796875,299.0929870605469,298.4928894042969,286.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029684053733,6.210666203543269e-09,0.0010029622353613,-0.0153232142329216,0.0,0.0,0.0,-0.0078893788158893,60.0,15.800546646118164,0.0,-6.457237589074796e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
