time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969700,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,9.403107833350076e-05,299.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,9.901932207867505e-05,299.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,7.313535024877638e-05,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,9.901927842292936e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95721435546875,0.0,0.0,0.0004697035474237,285.83514404296875,294.1499938964844,298.4225158691406,294.9547119140625,299.0870056152344,298.4848937988281,286.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019004112109,6.086084969325611e-09,0.0010018942411988,-0.0149968666955828,0.0,0.0,0.0,-0.0078276079148054,60.0,15.762829780578612,0.0,-6.443526245902832e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,9.400249109603465e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,9.898922144202515e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,7.311312219826505e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,9.898918506223708e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566955566406,0.0,0.0,0.0004695607640314,285.8354797363281,294.1499938964844,298.4122009277344,294.9551696777344,299.0809936523437,298.4768981933594,286.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001595868729,6.050466794249587e-09,0.0010015898151323,-0.0149035612121224,0.0,0.0,0.0,-0.0078099519014358,60.0,15.73025894165039,0.0,-6.43960831325785e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,9.406140452483668e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447021484375,0.0,0.0,9.905125625664368e-05,299.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,7.315893890336156e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,9.90512198768556e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,0.0004698550328612,285.8363342285156,294.1499938964844,298.39141845703125,294.9560852050781,299.0688171386719,298.4595031738281,286.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002222765237,6.123849427552841e-09,0.001002216595225,-0.0150957945734262,0.0,0.0,0.0,-0.00784632563591,60.0,15.691951751708984,0.0,-6.44768078927882e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,9.406140452483668e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447021484375,0.0,0.0,9.905125625664368e-05,299.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,7.315893890336156e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,9.90512198768556e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,0.0004698550328612,285.8363342285156,294.1499938964844,298.39141845703125,294.9560852050781,299.0688171386719,298.4595031738281,286.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002222765237,6.123849427552841e-09,0.001002216595225,-0.0150957945734262,0.0,0.0,0.0,-0.00784632563591,60.0,15.691951751708984,0.0,-6.44768078927882e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,9.418327681487426e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,9.917958959704264e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,7.325373007915914e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,9.917955321725458e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,0.0004704638267867,285.8373107910156,294.1499938964844,298.37042236328125,294.95709228515625,299.05645751953125,298.44091796875,286.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003521727398,6.275678199330059e-09,0.0010035154409706,-0.0154935186728835,0.0,0.0,0.0,-0.0079215941950678,60.0,15.669285774230955,0.0,-6.464398438765785e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,9.418327681487426e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,9.917958959704264e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,7.325373007915914e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,9.917955321725458e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,0.0004704638267867,285.8373107910156,294.1499938964844,298.37042236328125,294.95709228515625,299.05645751953125,298.44091796875,286.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003521727398,6.275678199330059e-09,0.0010035154409706,-0.0154935186728835,0.0,0.0,0.0,-0.0079215941950678,60.0,15.669285774230955,0.0,-6.464398438765785e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,9.43377599469386e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,9.934227273333818e-05,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,7.337388524319977e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,9.93422363535501e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,0.0004712355439551,285.8384094238281,294.1499938964844,298.3492126464844,294.95819091796875,299.0438842773437,298.4213562011719,286.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051662102341,6.4681340283812006e-09,0.0010051596909761,-0.0159976594150066,0.0,0.0,0.0,-0.0080169914290308,60.0,15.655299186706545,0.0,-6.485620929197466e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,9.43377599469386e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,9.934227273333818e-05,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,7.337388524319977e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,9.93422363535501e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,0.0004712355439551,285.8384094238281,294.1499938964844,298.3492126464844,294.95819091796875,299.0438842773437,298.4213562011719,286.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051662102341,6.4681340283812006e-09,0.0010051596909761,-0.0159976594150066,0.0,0.0,0.0,-0.0080169914290308,60.0,15.655299186706545,0.0,-6.485620929197466e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,9.44602070376277e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,9.947120997821912e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,7.346912025241181e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,9.947117359843104e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,0.0004718471900559,285.83966064453125,294.1499938964844,298.3278503417969,294.9593505859375,299.0310974121094,298.40069580078125,286.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064701782539,6.620676895607858e-09,0.0010064635425806,-0.0163972377777099,0.0,0.0,0.0,-0.008092607371509,60.0,15.644947052001951,0.0,-6.502466476376867e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,9.44602070376277e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,9.947120997821912e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,7.346912025241181e-05,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,9.947117359843104e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,0.0004718471900559,285.83966064453125,294.1499938964844,298.3278503417969,294.9593505859375,299.0310974121094,298.40069580078125,286.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064701782539,6.620676895607858e-09,0.0010064635425806,-0.0163972377777099,0.0,0.0,0.0,-0.008092607371509,60.0,15.644947052001951,0.0,-6.502466476376867e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,9.451507503399624e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,9.952898835763337e-05,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,7.3511793743819e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,9.952895197784528e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.0004721212608274,285.8403015136719,294.1499938964844,298.31707763671875,294.9599304199219,299.02471923828125,298.3904113769531,286.56298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070612188428,6.689035103590868e-09,0.0010070544667541,-0.0165762901306152,0.0,0.0,0.0,-0.0081265261396765,60.0,15.639134407043455,0.0,-6.510021677286204e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,9.456062980461866e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,9.957696602214128e-05,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,7.354722765740007e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,9.95769296423532e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532775878906,0.0,0.0,0.0004723488527815,285.8409423828125,294.1499938964844,298.3062744140625,294.9605712890625,299.018310546875,298.3800048828125,286.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075457394123,6.745789704609706e-09,0.0010075389873236,-0.0167249534279108,0.0,0.0,0.0,-0.0081546567380428,60.0,15.632904052734377,0.0,-6.51629861181391e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,9.463117021368816e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,9.965123899746686e-05,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,7.360208837781101e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,9.96512098936364e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,0.0004727012128569,285.8424377441406,294.1499938964844,298.28448486328125,294.9618835449219,299.0052185058594,298.3586120605469,286.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082961525768,6.833658527938269e-09,0.0010082892840728,-0.0169551149010658,0.0,0.0,0.0,-0.0081982100382447,60.0,15.61957836151123,0.0,-6.526022389152787e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,9.463117021368816e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,9.965123899746686e-05,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,7.360208837781101e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,9.96512098936364e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,0.0004727012128569,285.8424377441406,294.1499938964844,298.28448486328125,294.9618835449219,299.0052185058594,298.3586120605469,286.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082961525768,6.833658527938269e-09,0.0010082892840728,-0.0169551149010658,0.0,0.0,0.0,-0.0081982100382447,60.0,15.61957836151123,0.0,-6.526022389152787e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,9.469544602325186e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.97189272311516e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,7.365208148257807e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,9.971889085136354e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,0.0004730222863145,285.8440246582031,294.1499938964844,298.2625427246094,294.9632873535156,298.9919738769531,298.3369140625,286.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089806746691,6.913727812474235e-09,0.0010089736897498,-0.0171648450195789,0.0,0.0,0.0,-0.0082379011437296,60.0,15.60623836517334,0.0,-6.534889251952336e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,9.469544602325186e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.97189272311516e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,7.365208148257807e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,9.971889085136354e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,0.0004730222863145,285.8440246582031,294.1499938964844,298.2625427246094,294.9632873535156,298.9919738769531,298.3369140625,286.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089806746691,6.913727812474235e-09,0.0010089736897498,-0.0171648450195789,0.0,0.0,0.0,-0.0082379011437296,60.0,15.60623836517334,0.0,-6.534889251952336e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,9.475367551203816e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,9.978024900192396e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,7.369737431872636e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,9.978021262213588e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0004733132082037,285.8456726074219,294.1499938964844,298.2403869628906,294.9647521972656,298.9786376953125,298.3150329589844,286.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095998877659,6.9862680085464035e-09,0.0010095929028466,-0.0173548497259616,0.0,0.0,0.0,-0.0082738548517227,60.0,15.59226131439209,0.0,-6.542928332464727e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,9.475367551203816e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,9.978024900192396e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,7.369737431872636e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,9.978021262213588e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0004733132082037,285.8456726074219,294.1499938964844,298.2403869628906,294.9647521972656,298.9786376953125,298.3150329589844,286.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095998877659,6.9862680085464035e-09,0.0010095929028466,-0.0173548497259616,0.0,0.0,0.0,-0.0082738548517227,60.0,15.59226131439209,0.0,-6.542928332464727e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,9.483642497798428e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.98673858703114e-05,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,7.376173016382381e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,9.986734949052334e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,0.0004737265408039,285.84747314453125,294.1499938964844,298.21807861328125,294.96630859375,298.965087890625,298.2926940917969,286.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104813845828,7.0893499959368e-09,0.0010104742832481,-0.0176248513162136,0.0,0.0,0.0,-0.0083249555900692,60.0,15.58086395263672,0.0,-6.554359543997634e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,9.483642497798428e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.98673858703114e-05,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,7.376173016382381e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,9.986734949052334e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,0.0004737265408039,285.84747314453125,294.1499938964844,298.21807861328125,294.96630859375,298.965087890625,298.2926940917969,286.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104813845828,7.0893499959368e-09,0.0010104742832481,-0.0176248513162136,0.0,0.0,0.0,-0.0083249555900692,60.0,15.58086395263672,0.0,-6.554359543997634e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,9.488817886449397e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,9.992188279284164e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424743652344,0.0,0.0,7.380198076134548e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,9.99218536890112e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,0.0004739850701298,285.8484191894531,294.1499938964844,298.20684814453125,294.96710205078125,298.958251953125,298.2814025878906,286.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110315633937,7.1538241996904625e-09,0.0010110244620591,-0.0177937280386686,0.0,0.0,0.0,-0.0083569101989269,60.0,15.576581001281738,0.0,-6.56151470934674e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,9.494079858995974e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,9.997729648603126e-05,299.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94256591796875,0.0,0.0,7.384290802292526e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443054199219,0.0,0.0,9.99772601062432e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,0.0004742479359265,285.849365234375,294.1499938964844,298.195556640625,294.9679260253906,298.951416015625,298.27008056640625,286.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011592335999,7.219377540224059e-09,0.001011585118249,-0.0179654266685247,0.0,0.0,0.0,-0.0083894077688455,60.0,15.572405815124512,0.0,-6.568792798589129e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,9.509728261036798e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,0.000100142082374,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,7.396462024189532e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,0.0001001420459942,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,0.0004750296066049,285.8514099121094,294.1499938964844,298.1728820800781,294.9696350097656,298.9372863769531,298.2450256347656,286.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.414328262456138e-09,0.0010132502065971,-0.0184760391712188,0.0,0.0,0.0,-0.0084860399365425,60.0,15.567156791687012,0.0,-6.590463641487079e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,9.509728261036798e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,0.000100142082374,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,7.396462024189532e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,0.0001001420459942,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,0.0004750296066049,285.8514099121094,294.1499938964844,298.1728820800781,294.9696350097656,298.9372863769531,298.2450256347656,286.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.414328262456138e-09,0.0010132502065971,-0.0184760391712188,0.0,0.0,0.0,-0.0084860399365425,60.0,15.567156791687012,0.0,-6.590463641487079e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,9.531535761198028e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,0.0001003717261482,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,7.413423008983955e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,0.0001003716897685,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,0.0004761189629789,285.8536071777344,294.1499938964844,298.1499938964844,294.971435546875,298.92242431640625,298.21417236328125,286.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155822383239,7.686018932417937e-09,0.0010155745549127,-0.0191876199096441,0.0,0.0,0.0,-0.0086207287386059,60.0,15.56196403503418,0.0,-6.620722814432156e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,9.531535761198028e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,0.0001003717261482,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,7.413423008983955e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,0.0001003716897685,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,0.0004761189629789,285.8536071777344,294.1499938964844,298.1499938964844,294.971435546875,298.92242431640625,298.21417236328125,286.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155822383239,7.686018932417937e-09,0.0010155745549127,-0.0191876199096441,0.0,0.0,0.0,-0.0086207287386059,60.0,15.56196403503418,0.0,-6.620722814432156e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,9.555162250762804e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,0.0001006205202429,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,7.431799167534336e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,0.0001006204838631,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,0.0004772991233039,285.8558654785156,294.1499938964844,298.1086730957031,294.9613952636719,298.9076232910156,298.184326171875,286.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181001853197,7.980367477955497e-09,0.0010180922690778,-0.0199585128575563,0.0,0.0,0.0,-0.0087666474282741,60.0,15.56077480316162,0.0,-6.653583994875589e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,9.555162250762804e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,0.0001006205202429,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,7.431799167534336e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454040527344,0.0,0.0,0.0001006204838631,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,0.0004772991233039,285.8558654785156,294.1499938964844,298.1086730957031,294.9613952636719,298.9076232910156,298.184326171875,286.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181001853197,7.980367477955497e-09,0.0010180922690778,-0.0199585128575563,0.0,0.0,0.0,-0.0087666474282741,60.0,15.56077480316162,0.0,-6.653583994875589e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,9.590620175004004e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001009939078358,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,7.459377957275137e-05,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.0001009938787319,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.0004790703824255,285.8581848144531,294.1499938964844,298.03228759765625,294.9286193847656,298.8918151855469,298.14337158203125,286.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218761162832,8.422135877594883e-09,0.00102186773438,-0.0211154334247112,0.0,0.0,0.0,-0.0089856320992112,60.0,15.54251480102539,0.0,-6.703056243395622e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,9.590620175004004e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001009939078358,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,7.459377957275137e-05,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.0001009938787319,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.0004790703824255,285.8581848144531,294.1499938964844,298.03228759765625,294.9286193847656,298.8918151855469,298.14337158203125,286.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218761162832,8.422135877594883e-09,0.00102186773438,-0.0211154334247112,0.0,0.0,0.0,-0.0089856320992112,60.0,15.54251480102539,0.0,-6.703056243395622e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,9.610913548385724e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,0.0001012076099868,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,7.475160964531824e-05,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.000101207573607,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0004800840688403,285.8594055175781,294.1499938964844,297.98175048828125,294.9041748046875,298.8835754394531,298.1195678710937,286.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240380652248,8.67496652290356e-09,0.0010240293340757,-0.0217775180935859,0.0,0.0,0.0,-0.0091109639033675,60.0,15.527070045471191,0.0,-6.73145237328754e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,9.636559843784198e-05,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,0.0001014776717056,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,7.495108002331108e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,0.0001014776426018,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,0.0004813651612494,285.86065673828125,294.1499938964844,297.92340087890625,294.8746337890625,298.8743896484375,298.0820617675781,286.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267702164128,8.994492262104359e-09,0.0010267611360177,-0.0226142145693302,0.0,0.0,0.0,-0.0092693585902452,60.0,15.499588966369627,0.0,-6.76742430982813e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,9.694197069620714e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,0.0001020846175379,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,7.539937359979376e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,0.000102084588434,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,0.0004842442576773,285.8632507324219,294.1499938964844,297.7846069335937,294.8009338378906,298.854248046875,297.99176025390625,286.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329110082238,9.712595172572946e-09,0.0010329013457521,-0.0244944375008344,0.0,0.0,0.0,-0.0096253370866179,60.0,15.42891788482666,0.0,-6.848618028243436e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,9.694197069620714e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,0.0001020846175379,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,7.539937359979376e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,0.000102084588434,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,0.0004842442576773,285.8632507324219,294.1499938964844,297.7846069335937,294.8009338378906,298.854248046875,297.99176025390625,286.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329110082238,9.712595172572946e-09,0.0010329013457521,-0.0244944375008344,0.0,0.0,0.0,-0.0096253370866179,60.0,15.42891788482666,0.0,-6.848618028243436e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,9.762524859979747e-05,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,0.0001028041442623,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,7.593080954393372e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,0.0001028041151585,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,0.0004876573511864,285.8659973144531,294.1499938964844,297.6184387207031,294.7089233398437,298.831298828125,297.8715209960937,286.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401912732049,1.0563900865179221e-08,0.0010401806794106,-0.0267230924218893,0.0,0.0,0.0,-0.010047348216176,60.0,15.336434364318848,0.0,-6.945499109178854e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,9.762524859979747e-05,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,0.0001028041442623,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,7.593080954393372e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,0.0001028041151585,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,0.0004876573511864,285.8659973144531,294.1499938964844,297.6184387207031,294.7089233398437,298.831298828125,297.8715209960937,286.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401912732049,1.0563900865179221e-08,0.0010401806794106,-0.0267230924218893,0.0,0.0,0.0,-0.010047348216176,60.0,15.336434364318848,0.0,-6.945499109178854e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,9.842692088568584e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,0.0001036483445204,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,7.655433000763878e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,0.0001036483081406,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,0.0004916618927381,285.8688659667969,294.1499938964844,297.4274597167969,294.60009765625,298.80499267578125,297.7194519042969,286.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487325489521,1.1562727664227168e-08,0.0010487210238352,-0.0293374452739954,0.0,0.0,0.0,-0.0105424867942929,60.0,15.22330093383789,0.0,-7.060035045469705e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,9.842692088568584e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,0.0001036483445204,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,7.655433000763878e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,0.0001036483081406,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,0.0004916618927381,285.8688659667969,294.1499938964844,297.4274597167969,294.60009765625,298.80499267578125,297.7194519042969,286.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487325489521,1.1562727664227168e-08,0.0010487210238352,-0.0293374452739954,0.0,0.0,0.0,-0.0105424867942929,60.0,15.22330093383789,0.0,-7.060035045469705e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,9.937570575857536e-05,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.0001046474571921,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,7.72922721807845e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,0.0001046474280883,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,0.000496401276905,285.8718566894531,294.1499938964844,297.2142028808594,294.47589111328125,298.7748718261719,297.534912109375,286.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588412405923,1.2744863830960185e-08,0.0010588284349069,-0.0324308276176452,0.0,0.0,0.0,-0.0111284935846924,60.0,15.093234062194824,0.0,-7.196799600706072e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
