time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972040,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,9.937570575857536e-05,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.0001046474571921,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,7.72922721807845e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,0.0001046474280883,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,0.000496401276905,285.8718566894531,294.1499938964844,297.2142028808594,294.47589111328125,298.7748718261719,297.534912109375,286.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588412405923,1.2744863830960185e-08,0.0010588284349069,-0.0324308276176452,0.0,0.0,0.0,-0.0111284935846924,60.0,15.093234062194824,0.0,-7.196799600706072e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,9.986958320951088e-05,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0001051675353664,299.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,7.76763990870677e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,0.0001051675062626,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,0.0004988682921975,285.8734130859375,294.1499938964844,297.1000366210937,294.40850830078125,298.758544921875,297.4333801269531,286.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641046101227,1.3360214268232085e-08,0.0010640912223607,-0.0340407006442546,0.0,0.0,0.0,-0.0114335417747497,60.0,15.022003173828123,0.0,-7.268510415769924e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,0.0001004361693048,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,0.0001057641784427,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,7.811708201188594e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,0.0001057641493389,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,0.0005016985232941,285.875,294.1499938964844,296.98126220703125,294.3378295898437,298.7414855957031,297.3241271972656,286.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701464489102,1.4066171338811273e-08,0.0010701323626562,-0.0358872935175895,0.0,0.0,0.0,-0.0117835234850645,60.0,14.94802474975586,0.0,-7.351216169126928e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001014166045933,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,0.0001067966295522,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,7.887964602559805e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,0.0001067966004484,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0005065959994681,285.8782958984375,294.1499938964844,296.7311706542969,294.1873779296875,298.70269775390625,297.0814208984375,286.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805865749716,1.5287765720017887e-08,0.0010805713245645,-0.0390818081796169,0.0,0.0,0.0,-0.0123890619724988,60.0,14.768472671508787,0.0,-7.495437159832363e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001014166045933,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,0.0001067966295522,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,7.887964602559805e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,0.0001067966004484,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0005065959994681,285.8782958984375,294.1499938964844,296.7311706542969,294.1873779296875,298.70269775390625,297.0814208984375,286.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805865749716,1.5287765720017887e-08,0.0010805713245645,-0.0390818081796169,0.0,0.0,0.0,-0.0123890619724988,60.0,14.768472671508787,0.0,-7.495437159832363e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,0.0001022096403175,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001076317275874,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,7.94964435044676e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,0.0001076316984836,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0005105573800392,285.8817138671875,294.1499938964844,296.46649169921875,294.02606201171875,298.6590881347656,296.81982421875,286.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089040772058,1.6275876646432152e-08,0.001089024473913,-0.0416648834943771,0.0,0.0,0.0,-0.0128789106383919,60.0,14.545148849487305,0.0,-7.613115116100745e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,0.0001022096403175,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001076317275874,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,7.94964435044676e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,0.0001076316984836,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0005105573800392,285.8817138671875,294.1499938964844,296.46649169921875,294.02606201171875,298.6590881347656,296.81982421875,286.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089040772058,1.6275876646432152e-08,0.001089024473913,-0.0416648834943771,0.0,0.0,0.0,-0.0128789106383919,60.0,14.545148849487305,0.0,-7.613115116100745e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,0.0001028627084451,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,0.0001083194365492,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,8.000438538147137e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,0.0001083194074453,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0005138195701874,285.88531494140625,294.1499938964844,296.1897888183594,293.85546875,298.6108093261719,296.5447692871094,286.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959990322589,1.7089591963781462e-08,0.0010959819192066,-0.0437914580106735,0.0,0.0,0.0,-0.0132822850719094,60.0,14.28468894958496,0.0,-7.710711713571072e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,0.0001028627084451,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,0.0001083194365492,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,8.000438538147137e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,0.0001083194074453,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0005138195701874,285.88531494140625,294.1499938964844,296.1897888183594,293.85546875,298.6108093261719,296.5447692871094,286.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959990322589,1.7089591963781462e-08,0.0010959819192066,-0.0437914580106735,0.0,0.0,0.0,-0.0132822850719094,60.0,14.28468894958496,0.0,-7.710711713571072e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,0.0001034107990562,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,0.0001088966091629,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,8.043068373808637e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,0.000108896580059,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,0.0005165574257262,285.8890075683594,294.1499938964844,295.90362548828125,293.67724609375,298.5573425292969,296.2587585449219,286.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018407531082,1.7772521232473082e-08,0.0011018230579793,-0.0455757789313793,0.0,0.0,0.0,-0.0136208357289433,60.0,13.98855209350586,0.0,-7.793101275410663e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,0.0001034107990562,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,0.0001088966091629,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,8.043068373808637e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,0.000108896580059,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,0.0005165574257262,285.8890075683594,294.1499938964844,295.90362548828125,293.67724609375,298.5573425292969,296.2587585449219,286.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018407531082,1.7772521232473082e-08,0.0011018230579793,-0.0455757789313793,0.0,0.0,0.0,-0.0136208357289433,60.0,13.98855209350586,0.0,-7.793101275410663e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.0001036339599522,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,0.0001091316080419,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,8.060425170697272e-05,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0001091315789381,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,0.0005176721606403,285.89093017578125,294.1499938964844,295.7577819824219,293.58575439453125,298.5290222167969,296.1135559082031,286.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042263358831,1.8050585026685443e-08,0.0011042082915082,-0.0463021621108055,0.0,0.0,0.0,-0.01375871617347,60.0,13.829537391662598,0.0,-7.826771053487391e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,0.0001037844194797,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9575500488281,0.0,0.0,0.0001092900420189,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95758056640625,0.0,0.0,8.072127093328163e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,0.0001092900129151,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,0.000518423737958,285.8928527832031,294.1499938964844,295.6105651855469,293.4930114746094,298.4997253417969,295.9672241210937,286.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058259988203,1.8238045740304187e-08,0.0011058078380301,-0.0467918366193771,0.0,0.0,0.0,-0.0138516277074813,60.0,13.66252613067627,0.0,-7.849512684288129e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,0.0001038031914504,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,0.0001093098107958,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,8.07358737802133e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,0.0001093097816919,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0005185175104998,285.89678955078125,294.1499938964844,295.3131408691406,293.30450439453125,298.43658447265625,295.67266845703125,286.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060229735448,1.8261417267240176e-08,0.0011060046963393,-0.046852882951498,0.0,0.0,0.0,-0.0138631984591484,60.0,13.289091110229492,-0.0,-7.852350591974756e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,0.0001038031914504,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,0.0001093098107958,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,8.07358737802133e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,0.0001093097816919,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0005185175104998,285.89678955078125,294.1499938964844,295.3131408691406,293.30450439453125,298.43658447265625,295.67266845703125,286.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060229735448,1.8261417267240176e-08,0.0011060046963393,-0.046852882951498,0.0,0.0,0.0,-0.0138631984591484,60.0,13.289091110229492,-0.0,-7.852350591974756e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,0.0001035640016198,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,0.0001090579316951,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,8.054983481997624e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,0.0001090579025913,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,0.0005173227400518,285.9008483886719,294.1499938964844,295.013916015625,293.11346435546875,298.3687438964844,295.3797607421875,286.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034803465008,1.7963369458584566e-08,0.0011034624185413,-0.0460743382573127,0.0,0.0,0.0,-0.0137154813855886,60.0,12.88056755065918,-0.0,-7.816202440835698e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,0.0001035640016198,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,0.0001090579316951,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,8.054983481997624e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,0.0001090579025913,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,0.0005173227400518,285.9008483886719,294.1499938964844,295.013916015625,293.11346435546875,298.3687438964844,295.3797607421875,286.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034803465008,1.7963369458584566e-08,0.0011034624185413,-0.0460743382573127,0.0,0.0,0.0,-0.0137154813855886,60.0,12.88056755065918,-0.0,-7.816202440835698e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.000103040052636,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96356201171875,0.0,0.0,0.0001085061885532,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,8.014231570996344e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,0.0001085061594494,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,0.0005147054907865,285.90496826171875,294.1499938964844,294.7154541015625,292.9217529296875,298.2967834472656,295.092041015625,286.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978993959724,1.7310503253042953e-08,0.0010978820500895,-0.0443686805665493,0.0,0.0,0.0,-0.0133918523788452,60.0,12.443359375,-0.0,-7.737313723055196e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.000103040052636,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96356201171875,0.0,0.0,0.0001085061885532,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,8.014231570996344e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,0.0001085061594494,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,0.0005147054907865,285.90496826171875,294.1499938964844,294.7154541015625,292.9217529296875,298.2967834472656,295.092041015625,286.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978993959724,1.7310503253042953e-08,0.0010978820500895,-0.0443686805665493,0.0,0.0,0.0,-0.0133918523788452,60.0,12.443359375,-0.0,-7.737313723055196e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,0.0001022919823299,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,0.0001077184351743,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,7.956048648338765e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,0.0001077184060704,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,0.0005109687917865,285.9091491699219,294.1499938964844,294.4203186035156,292.7311706542969,298.2220458984375,294.8101806640625,286.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899257613345,1.6378377765136065e-08,0.0010899094631895,-0.041932787746191,0.0,0.0,0.0,-0.0129297655075788,60.0,11.988219261169434,-0.0,-7.625374109920814e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,0.0001022919823299,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,0.0001077184351743,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,7.956048648338765e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,0.0001077184060704,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,0.0005109687917865,285.9091491699219,294.1499938964844,294.4203186035156,292.7311706542969,298.2220458984375,294.8101806640625,286.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899257613345,1.6378377765136065e-08,0.0010899094631895,-0.041932787746191,0.0,0.0,0.0,-0.0129297655075788,60.0,11.988219261169434,-0.0,-7.625374109920814e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,0.0001018519178614,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668273925781,0.0,0.0,0.0001072550221579,299.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,7.921821088530123e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.00010725500033,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.0005087705794721,285.9112548828125,294.1499938964844,294.2748107910156,292.6369323730469,298.1837158203125,294.6721496582031,286.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852381819859,1.5830048383236317e-08,0.0010852223495021,-0.0404995083808898,0.0,0.0,0.0,-0.0126579543575644,60.0,11.75622272491455,-0.0,-7.559905412790614e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,0.0001013195287669,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,0.0001066943877958,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,7.880412886152044e-05,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0001066943659679,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,0.0005061111878603,285.91339111328125,294.1499938964844,294.1310729980469,292.543701171875,298.14404296875,294.53912353515625,286.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795567650347,1.516667502698965e-08,0.0010795416310429,-0.0387651994824409,0.0,0.0,0.0,-0.0123290633782744,60.0,11.519000053405762,-0.0,-7.481077801685387e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,0.0001002405479084,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,0.0001055581742548,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,7.796491991030052e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,0.000105558145151,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,0.000500721449498,285.9176940917969,294.1499938964844,293.85028076171875,292.3612365722656,298.0631408691406,294.2807006835937,286.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680643608793,1.38222722156911e-08,0.0010680506238713,-0.0352493561804294,0.0,0.0,0.0,-0.0116626359522342,60.0,11.04743194580078,-0.0,-7.32258911284589e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,0.0001002405479084,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,0.0001055581742548,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,7.796491991030052e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,0.000105558145151,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,0.000500721449498,285.9176940917969,294.1499938964844,293.85028076171875,292.3612365722656,298.0631408691406,294.2807006835937,286.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680643608793,1.38222722156911e-08,0.0010680506238713,-0.0352493561804294,0.0,0.0,0.0,-0.0116626359522342,60.0,11.04743194580078,-0.0,-7.32258911284589e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,9.912437963066624e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,0.0001043827942339,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,7.709678902756423e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,0.000104382772406,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,0.0004951460286974,285.9220275878906,294.1499938964844,293.5804748535156,292.1858215332031,297.9798889160156,294.0357360839844,286.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561696253716,1.2431549123448349e-08,0.0010561572853475,-0.0316110327839851,0.0,0.0,0.0,-0.0109732160344719,60.0,10.585740089416504,-0.0,-7.160423365348836e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,9.912437963066624e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,0.0001043827942339,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,7.709678902756423e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,0.000104382772406,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,0.0004951460286974,285.9220275878906,294.1499938964844,293.5804748535156,292.1858215332031,297.9798889160156,294.0357360839844,286.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561696253716,1.2431549123448349e-08,0.0010561572853475,-0.0316110327839851,0.0,0.0,0.0,-0.0109732160344719,60.0,10.585740089416504,-0.0,-7.160423365348836e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,9.810022311285138e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,0.0001033043081406,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,7.630022446392104e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,0.0001033042790368,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.0004900301573798,285.9263916015625,294.1499938964844,293.32421875,292.0195007324219,297.8943176269531,293.8052978515625,286.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452568531036,1.1155486312475205e-08,0.0010452456772327,-0.0282715838402509,0.0,0.0,0.0,-0.010340642184019,60.0,10.144792556762695,-0.0,-7.013222358409621e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,9.810022311285138e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,0.0001033043081406,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,7.630022446392104e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,0.0001033042790368,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,0.0004900301573798,285.9263916015625,294.1499938964844,293.32421875,292.0195007324219,297.8943176269531,293.8052978515625,286.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452568531036,1.1155486312475205e-08,0.0010452456772327,-0.0282715838402509,0.0,0.0,0.0,-0.010340642184019,60.0,10.144792556762695,-0.0,-7.013222358409621e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,9.72501075011678e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,0.0001024090888677,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97760009765625,0.0,0.0,7.563902181573212e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,0.0001024090670398,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848022460937,0.0,0.0,0.0004857836465816,285.9308166503906,294.1499938964844,293.0840759277344,291.8643493652344,297.8065795898437,293.5892639160156,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361986933276,1.0096276703563944e-08,0.0010361886816099,-0.0254989266395568,0.0,0.0,0.0,-0.0098155690357089,60.0,9.737072944641112,-0.0,-6.892197035313076e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,9.72501075011678e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,0.0001024090888677,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97760009765625,0.0,0.0,7.563902181573212e-05,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,0.0001024090670398,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848022460937,0.0,0.0,0.0004857836465816,285.9308166503906,294.1499938964844,293.0840759277344,291.8643493652344,297.8065795898437,293.5892639160156,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361986933276,1.0096276703563944e-08,0.0010361886816099,-0.0254989266395568,0.0,0.0,0.0,-0.0098155690357089,60.0,9.737072944641112,-0.0,-6.892197035313076e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818420410156,0.0,0.0,9.686579869594424e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.0001020043928292,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,7.534011092502624e-05,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,0.0001020043710013,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,0.0004838639579247,285.9330444335937,294.1499938964844,292.9708557128906,291.7915954589844,297.7621765136719,293.48468017578125,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321062291041,9.617453500254667e-09,0.0010320966830477,-0.0242453310638666,0.0,0.0,0.0,-0.0095782177522778,60.0,9.54265022277832,-0.0,-6.837831989514599e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,9.65584913501516e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,0.0001016807873384,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,7.510109571740031e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0001016807582345,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,0.0004823289054911,285.9352722167969,294.1499938964844,292.86260986328125,291.7224426269531,297.7174377441406,293.3825378417969,286.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288297198712,9.234566000770885e-09,0.0010288205230608,-0.0232428237795829,0.0,0.0,0.0,-0.0093884002417325,60.0,9.357975006103516,-0.0,-6.794514462171719e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,9.618199692340568e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.000101284313132,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,7.480826752725989e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,0.0001012842913041,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,0.0004804482450708,285.9398193359375,294.1499938964844,292.662353515625,291.5959777832031,297.6264343261719,293.1884765625,286.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248147882521,8.765468351157324e-09,0.0010248060571029,-0.0220145042985677,0.0,0.0,0.0,-0.009155842475593,60.0,9.03637981414795,-0.0,-6.741630897977302e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,9.618199692340568e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.000101284313132,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,7.480826752725989e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,0.0001012842913041,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,0.0004804482450708,285.9398193359375,294.1499938964844,292.662353515625,291.5959777832031,297.6264343261719,293.1884765625,286.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248147882521,8.765468351157324e-09,0.0010248060571029,-0.0220145042985677,0.0,0.0,0.0,-0.009155842475593,60.0,9.03637981414795,-0.0,-6.741630897977302e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,9.5926174253691e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,0.0001010149280773,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,7.460929191438481e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,0.0001010149062494,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.000479170383187,285.9444274902344,294.1499938964844,292.48590087890625,291.487060546875,297.5341491699219,293.00439453125,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102209020406,8.446733090750058e-09,0.0010220817057415,-0.0211798418313264,0.0,0.0,0.0,-0.0089978436008095,60.0,8.753847122192383,-0.0,-6.705815991381314e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,9.5926174253691e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,0.0001010149280773,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,7.460929191438481e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,0.0001010149062494,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,0.000479170383187,285.9444274902344,294.1499938964844,292.48590087890625,291.487060546875,297.5341491699219,293.00439453125,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102209020406,8.446733090750058e-09,0.0010220817057415,-0.0211798418313264,0.0,0.0,0.0,-0.0089978436008095,60.0,8.753847122192383,-0.0,-6.705815991381314e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,9.578205208526924e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,0.0001008631588774,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,7.44971985113807e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,0.0001008631370496,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,0.0004784504708368,285.9490966796875,294.1499938964844,292.3358154296875,291.3978881835937,297.4410705566406,292.8313293457031,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205525904893,8.267160289676667e-09,0.0010205443250015,-0.0207095853984355,0.0,0.0,0.0,-0.0089088156819343,60.0,8.512880325317383,-0.0,-6.68567992079261e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,9.578205208526924e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,0.0001008631588774,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,7.44971985113807e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,0.0001008631370496,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950866699219,0.0,0.0,0.0004784504708368,285.9490966796875,294.1499938964844,292.3358154296875,291.3978881835937,297.4410705566406,292.8313293457031,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205525904893,8.267160289676667e-09,0.0010205443250015,-0.0207095853984355,0.0,0.0,0.0,-0.0089088156819343,60.0,8.512880325317383,-0.0,-6.68567992079261e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
