time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974380,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939270019531,0.0,0.0,9.569895337335764e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0001007756509352,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,7.443256617989391e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.0001007756291073,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,0.0004780353920068,285.9538269042969,294.1499938964844,292.214599609375,291.33062744140625,297.3475952148437,292.67266845703125,286.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196665534749,8.163616449508027e-09,0.0010196582879871,-0.0204384233802557,0.0,0.0,0.0,-0.0088574839755892,60.0,8.314494132995605,-0.0,-6.674083152802268e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939270019531,0.0,0.0,9.569895337335764e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0001007756509352,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,7.443256617989391e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.0001007756291073,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,0.0004780353920068,285.9538269042969,294.1499938964844,292.214599609375,291.33062744140625,297.3475952148437,292.67266845703125,286.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196665534749,8.163616449508027e-09,0.0010196582879871,-0.0204384233802557,0.0,0.0,0.0,-0.0088574839755892,60.0,8.314494132995605,-0.0,-6.674083152802268e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,9.56777948886156e-05,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,0.000100753371953,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,7.441610796377063e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0001007533428492,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,0.0004779297159984,285.95623779296875,294.1499938964844,292.1656494140625,291.3058776855469,297.30084228515625,292.5990295410156,286.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194425703957,8.137250873119228e-09,0.0010194344213232,-0.0203693732619285,0.0,0.0,0.0,-0.0088444212451577,60.0,8.231229782104492,-0.0,-6.671131558277922e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,9.567023516865449e-05,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,0.0001007454047794,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,7.441022171406075e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,0.0001007453829515,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,0.0004778919392265,285.9586486816406,294.1499938964844,292.1248474121094,291.28741455078125,297.2541809082031,292.5306396484375,286.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193617781624,8.127823747372531e-09,0.0010193536290898,-0.0203446857631206,0.0,0.0,0.0,-0.0088397469371557,60.0,8.160279273986816,-0.0,-6.670076402315317e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,9.5689894806128e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,0.0001007661121548,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,7.442551577696577e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,0.0001007660903269,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.0004779901646543,285.9635314941406,294.1499938964844,292.06915283203125,291.2704162597656,297.1614990234375,292.41143798828125,286.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195694630965,8.152312602760503e-09,0.001019561314024,-0.0204088222235441,0.0,0.0,0.0,-0.0088518783450126,60.0,8.05443286895752,-0.0,-6.67281767618988e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,9.5689894806128e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,0.0001007661121548,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,7.442551577696577e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,0.0001007660903269,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.0004779901646543,285.9635314941406,294.1499938964844,292.06915283203125,291.2704162597656,297.1614990234375,292.41143798828125,286.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195694630965,8.152312602760503e-09,0.001019561314024,-0.0204088222235441,0.0,0.0,0.0,-0.0088518783450126,60.0,8.05443286895752,-0.0,-6.67281767618988e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,9.575059084454551e-05,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0001008300241664,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,7.447272218996659e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0001008300023386,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,0.00047829336836,285.968505859375,294.1499938964844,292.04998779296875,291.28173828125,297.0699157714844,292.3146057128906,286.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202159173786,8.227925896164834e-09,0.0010202076518908,-0.0206068400293588,0.0,0.0,0.0,-0.0088893603533506,60.0,7.994143962860107,-0.0,-6.681284503429198e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,9.575059084454551e-05,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0001008300241664,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,7.447272218996659e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0001008300023386,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,0.00047829336836,285.968505859375,294.1499938964844,292.04998779296875,291.28173828125,297.0699157714844,292.3146057128906,286.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202159173786,8.227925896164834e-09,0.0010202076518908,-0.0206068400293588,0.0,0.0,0.0,-0.0088893603533506,60.0,7.994143962860107,-0.0,-6.681284503429198e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,9.581782069290055e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,0.000100900819234,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,7.452501449733973e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,0.0001009007974062,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,0.0004786291683558,285.9735412597656,294.1499938964844,292.04998779296875,291.3076477050781,296.9800109863281,292.2449645996094,286.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209322208538,8.311677568428877e-09,0.0010209238389506,-0.0208261683583259,0.0,0.0,0.0,-0.0089308787137269,60.0,7.974140644073486,-0.0,-6.690669351883116e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,9.581782069290055e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,0.000100900819234,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,7.452501449733973e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,0.0001009007974062,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,0.0004786291683558,285.9735412597656,294.1499938964844,292.04998779296875,291.3076477050781,296.9800109863281,292.2449645996094,286.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209322208538,8.311677568428877e-09,0.0010209238389506,-0.0208261683583259,0.0,0.0,0.0,-0.0089308787137269,60.0,7.974140644073486,-0.0,-6.690669351883116e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,9.57939846557565e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,0.0001008757171803,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,7.450647535733879e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,0.0001008756953524,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,0.0004785101336892,285.9786682128906,294.1499938964844,292.04998779296875,291.3329772949219,296.8919372558594,292.1983947753906,286.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206814622506,8.281975105717265e-09,0.0010206731967628,-0.0207483805716037,0.0,0.0,0.0,-0.0089161712676286,60.0,7.967806816101074,-0.0,-6.687339748623344e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,9.57939846557565e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,0.0001008757171803,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,7.450647535733879e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,0.0001008756953524,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,0.0004785101336892,285.9786682128906,294.1499938964844,292.04998779296875,291.3329772949219,296.8919372558594,292.1983947753906,286.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206814622506,8.281975105717265e-09,0.0010206731967628,-0.0207483805716037,0.0,0.0,0.0,-0.0089161712676286,60.0,7.967806816101074,-0.0,-6.687339748623344e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,9.575415606377646e-05,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,0.0001008337785606,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,7.447550160577521e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,0.0001008337567327,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,0.0004783111799042,285.9812316894531,294.1499938964844,292.04998779296875,291.3454284667969,296.8482360839844,292.1784362792969,286.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202577104791,8.232353465587039e-09,0.0010202494449913,-0.0206184312701225,0.0,0.0,0.0,-0.008891575038433,60.0,7.965905666351318,-0.0,-6.681780462258757e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,9.567576489644124e-05,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,0.0001007512255455,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,7.441452180501074e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108642578125,0.0,0.0,0.0001007512037176,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,0.0004779195878654,285.9838256835937,294.1499938964844,292.04998779296875,291.35772705078125,296.8056335449219,292.164306640625,287.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194188216701,8.134669826631581e-09,0.0010194106725975,-0.0203626174479722,0.0,0.0,0.0,-0.0088431341573596,60.0,7.96404504776001,-0.0,-6.670843077927202e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,9.553182462695986e-05,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,0.0001005996527965,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,7.430257392115891e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0001005996309686,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0004772006068378,285.98907470703125,294.1499938964844,292.04998779296875,291.3818664550781,296.72076416015625,292.1376953125,287.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178876109421,7.955335057374668e-09,0.0010178796947002,-0.019892955198884,0.0,0.0,0.0,-0.0087542459368705,60.0,7.961252212524414,-0.0,-6.650785877582166e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,9.553182462695986e-05,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,0.0001005996527965,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,7.430257392115891e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0001005996309686,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0004772006068378,285.98907470703125,294.1499938964844,292.04998779296875,291.3818664550781,296.72076416015625,292.1376953125,287.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178876109421,7.955335057374668e-09,0.0010178796947002,-0.019892955198884,0.0,0.0,0.0,-0.0087542459368705,60.0,7.961252212524414,-0.0,-6.650785877582166e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,9.5477320428472e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,0.0001005422527668,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,7.426017691614106e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01763916015625,0.0,0.0,0.000100542230939,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,0.0004769283405039,285.994384765625,294.1499938964844,292.04998779296875,291.4053649902344,296.6377258300781,292.11553955078125,287.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017305185087,7.8874160536202e-09,0.0010172972688451,-0.019715080037713,0.0,0.0,0.0,-0.0087205683812499,60.0,7.96401309967041,-0.0,-6.643197991706985e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,9.5477320428472e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,0.0001005422527668,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,7.426017691614106e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01763916015625,0.0,0.0,0.000100542230939,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,0.0004769283405039,285.994384765625,294.1499938964844,292.04998779296875,291.4053649902344,296.6377258300781,292.11553955078125,287.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017305185087,7.8874160536202e-09,0.0010172972688451,-0.019715080037713,0.0,0.0,0.0,-0.0087205683812499,60.0,7.96401309967041,-0.0,-6.643197991706985e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,9.562116611050442e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,0.0001006937309284,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,7.437205931637436e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0001006937091005,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,0.000477646884974,285.9997863769531,294.1499938964844,292.04998779296875,291.42822265625,296.5562438964844,292.09979248046875,287.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188401211053,8.066628254255193e-09,0.0010188320884481,-0.0201844200491905,0.0,0.0,0.0,-0.0088094202801585,60.0,7.978895664215088,-0.0,-6.663229612513534e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,9.562116611050442e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,0.0001006937309284,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,7.437205931637436e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0001006937091005,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,0.000477646884974,285.9997863769531,294.1499938964844,292.04998779296875,291.42822265625,296.5562438964844,292.09979248046875,287.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188401211053,8.066628254255193e-09,0.0010188320884481,-0.0201844200491905,0.0,0.0,0.0,-0.0088094202801585,60.0,7.978895664215088,-0.0,-6.663229612513534e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,9.60693068918772e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,0.0001011656422633,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,7.47206067899242e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,0.0001011656204354,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,0.0004798854351975,286.0052185058594,294.1499938964844,292.04998779296875,291.45037841796875,296.4750366210937,292.0864562988281,287.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236105881631,8.624957636982344e-09,0.0010236019734293,-0.0216465629637241,0.0,0.0,0.0,-0.0090861748903989,60.0,8.007256507873535,-0.0,-6.725830559162206e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,9.60693068918772e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,0.0001011656422633,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,7.47206067899242e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,0.0001011656204354,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,0.0004798854351975,286.0052185058594,294.1499938964844,292.04998779296875,291.45037841796875,296.4750366210937,292.0864562988281,287.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236105881631,8.624957636982344e-09,0.0010236019734293,-0.0216465629637241,0.0,0.0,0.0,-0.0090861748903989,60.0,8.007256507873535,-0.0,-6.725830559162206e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,9.634043090045452e-05,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,0.0001014511508401,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,7.493148586945608e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,0.0001014511290122,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,0.0004812397819478,286.0079650878906,294.1499938964844,292.04998779296875,291.4612121582031,296.434814453125,292.0805053710937,287.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264971060678,8.962756758990054e-09,0.001026488142088,-0.0225311182439327,0.0,0.0,0.0,-0.0092536183074116,60.0,8.024619102478027,-0.0,-6.763847437696313e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,9.726771531859411e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,0.0001024276280077,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,7.56527078920044e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.0,0.0,0.0001024276061798,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03326416015625,0.0,0.0,0.0004858717438764,286.01080322265625,294.1499938964844,292.04998779296875,291.47186279296875,296.3945617675781,292.0751647949219,287.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363763431087,1.0118077931053904e-08,0.0010363662149757,-0.0255560092628002,0.0,0.0,0.0,-0.0098263323307037,60.0,8.075401306152344,-0.0,-6.894678961089086e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,9.973042324418202e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,0.0001050209757522,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,7.756814738968387e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.0001050209539243,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,0.0004981734673492,286.01666259765625,294.1499938964844,292.04998779296875,291.4925842285156,296.3133850097656,292.0666198730469,287.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626153089106,1.3186476799376125e-08,0.0010626020375639,-0.0335862003266811,0.0,0.0,0.0,-0.0113473981618881,60.0,8.217351913452148,-0.0,-7.248227973377652e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,9.973042324418202e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,0.0001050209757522,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,7.756814738968387e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.0001050209539243,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,0.0004981734673492,286.01666259765625,294.1499938964844,292.04998779296875,291.4925842285156,296.3133850097656,292.0666198730469,287.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626153089106,1.3186476799376125e-08,0.0010626020375639,-0.0335862003266811,0.0,0.0,0.0,-0.0113473981618881,60.0,8.217351913452148,-0.0,-7.248227973377652e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0001031885622069,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.0001086625634343,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,8.025781426113099e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0001086625488824,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0005154475802555,286.022705078125,294.1499938964844,292.04998779296875,291.5126037597656,296.23846435546875,292.0592956542969,287.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994836920872,1.749532430039835e-08,0.0010994662297889,-0.0448515713214874,0.0,0.0,0.0,-0.013483490794897,60.0,8.070643424987793,-0.0,-7.759605580304196e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0001031885622069,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.0001086625634343,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,8.025781426113099e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0001086625488824,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0005154475802555,286.022705078125,294.1499938964844,292.04998779296875,291.5126037597656,296.23846435546875,292.0592956542969,287.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994836920872,1.749532430039835e-08,0.0010994662297889,-0.0448515713214874,0.0,0.0,0.0,-0.013483490794897,60.0,8.070643424987793,-0.0,-7.759605580304196e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,0.0001073956373147,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,0.00011309281399,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,8.35299797472544e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,0.0001130927921622,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.0005364627577364,286.0290832519531,294.1499938964844,292.04998779296875,291.5318298339844,296.1544494628906,292.0546264648437,287.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442836839705,2.2737543403650323e-08,0.0011442608665674,-0.0585342869162559,0.0,0.0,0.0,-0.0160820242017507,60.0,8.549189567565918,-0.0,-8.405231710639782e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,0.0001073956373147,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,0.00011309281399,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,8.35299797472544e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,0.0001130927921622,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453491210937,0.0,0.0,0.0005364627577364,286.0290832519531,294.1499938964844,292.04998779296875,291.5318298339844,296.1544494628906,292.0546264648437,287.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442836839705,2.2737543403650323e-08,0.0011442608665674,-0.0585342869162559,0.0,0.0,0.0,-0.0160820242017507,60.0,8.549189567565918,-0.0,-8.405231710639782e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,0.0001110801385948,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0001169727765955,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,8.639571024104953e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0001169727547676,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0005548676126636,286.03570556640625,294.1499938964844,292.04998779296875,291.55029296875,296.0694885253906,292.0521240234375,287.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183547778055,2.7328903584589174e-08,0.0011835205368697,-0.0704920068383216,0.0,0.0,0.0,-0.0183580629527568,60.0,8.909825325012207,-0.0,-8.991852240569642e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,0.0001110801385948,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0001169727765955,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,8.639571024104953e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0001169727547676,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0005548676126636,286.03570556640625,294.1499938964844,292.04998779296875,291.55029296875,296.0694885253906,292.0521240234375,287.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183547778055,2.7328903584589174e-08,0.0011835205368697,-0.0704920068383216,0.0,0.0,0.0,-0.0183580629527568,60.0,8.909825325012207,-0.0,-8.991852240569642e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,0.0001123434194596,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,0.0001183030690299,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,8.737825555726886e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04754638671875,0.0,0.0,0.000118303047202,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.0005611779633909,286.03912353515625,294.1499938964844,292.04998779296875,291.5592041015625,296.02703857421875,292.051513671875,287.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970422929152,2.8903194504437124e-08,0.0011970133055001,-0.0745854973793029,0.0,0.0,0.0,-0.0191386323422193,60.0,9.043450355529783,-0.0,-9.197536599003797e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512390136719,0.0,0.0,0.0001129684023908,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,0.0001189612084999,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,8.786435500951484e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,0.000118961186672,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0005642998730763,286.0425720214844,294.1499938964844,292.04998779296875,291.56793212890625,295.98492431640625,292.0510559082031,287.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037106789648,2.968204704245636e-08,0.0012036809930577,-0.0766093432903289,0.0,0.0,0.0,-0.0195247679948806,60.0,9.143205642700195,-0.0,-9.300154601987742e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,0.0001113677208195,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,0.0001172756165033,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,8.661938045406714e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,0.0001172755946754,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.000556304177735,286.0493469238281,294.1499938964844,292.04998779296875,291.5847473144531,295.9037780761719,292.0505065917969,287.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866324348375,2.7687267589726616e-08,0.0011866047279909,-0.071424126625061,0.0,0.0,0.0,-0.0185358114540576,60.0,9.183635711669922,-0.0,-9.038467396749185e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,0.0001113677208195,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,0.0001172756165033,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,8.661938045406714e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,0.0001172755946754,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.000556304177735,286.0493469238281,294.1499938964844,292.04998779296875,291.5847473144531,295.9037780761719,292.0505065917969,287.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866324348375,2.7687267589726616e-08,0.0011866047279909,-0.071424126625061,0.0,0.0,0.0,-0.0185358114540576,60.0,9.183635711669922,-0.0,-9.038467396749185e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,0.0001075216132448,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,0.0001132254765252,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,8.3627957792487e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0001132254546973,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,0.0005370920989662,286.05596923828125,294.1499938964844,292.04998779296875,291.6007080078125,295.8263244628906,292.0502319335937,287.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456465581431,2.28944792013408e-08,0.0011456237407401,-0.0589434243738651,0.0,0.0,0.0,-0.016159925609827,60.0,9.064337730407717,-0.0,-8.424954245356275e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,0.0001075216132448,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,0.0001132254765252,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,8.3627957792487e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,0.0001132254546973,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,0.0005370920989662,286.05596923828125,294.1499938964844,292.04998779296875,291.6007080078125,295.8263244628906,292.0502319335937,287.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456465581431,2.28944792013408e-08,0.0011456237407401,-0.0589434243738651,0.0,0.0,0.0,-0.016159925609827,60.0,9.064337730407717,-0.0,-8.424954245356275e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,0.0001030306302709,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,0.0001084962495951,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,8.013496699277312e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635986328125,0.0,0.0,0.0001084962277673,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,0.0005146587500348,286.0623474121094,294.1499938964844,292.04998779296875,291.6158142089844,295.7549133300781,292.0501403808594,287.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978060308843,1.7298448895530782e-08,0.0010977886850014,-0.0443371757864952,0.0,0.0,0.0,-0.0133859254419803,60.0,8.825541496276855,-0.0,-7.73585995261783e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
