time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976720,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,0.0001030306302709,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,0.0001084962495951,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,8.013496699277312e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635986328125,0.0,0.0,0.0001084962277673,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,0.0005146587500348,286.0623474121094,294.1499938964844,292.04998779296875,291.6158142089844,295.7549133300781,292.0501403808594,287.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978060308843,1.7298448895530782e-08,0.0010977886850014,-0.0443371757864952,0.0,0.0,0.0,-0.0133859254419803,60.0,8.825541496276855,-0.0,-7.73585995261783e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,9.88216488622129e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.0001040639835991,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,7.686131721129641e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679626464844,0.0,0.0,0.0001040639690472,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,0.0004936340264976,286.0685729980469,294.1499938964844,292.04998779296875,291.6300048828125,295.685791015625,292.0500793457031,287.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529510909691,1.2054098164071549e-08,0.0010529389837756,-0.0306233391165733,0.0,0.0,0.0,-0.0107861515134572,60.0,8.563565254211426,-0.0,-7.116722144928644e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,9.88216488622129e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.0001040639835991,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,7.686131721129641e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679626464844,0.0,0.0,0.0001040639690472,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,0.0004936340264976,286.0685729980469,294.1499938964844,292.04998779296875,291.6300048828125,295.685791015625,292.0500793457031,287.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529510909691,1.2054098164071549e-08,0.0010529389837756,-0.0306233391165733,0.0,0.0,0.0,-0.0107861515134572,60.0,8.563565254211426,-0.0,-7.116722144928644e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713806152344,0.0,0.0,9.725650306791068e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,0.0001024158118525,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,7.564397674286738e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0001024157900246,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,0.0004858158063143,286.0716247558594,294.1499938964844,292.04998779296875,291.6367492675781,295.6524963378906,292.0500793457031,287.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362782049924,1.0104013625777952e-08,0.0010362681932747,-0.0255191680043935,0.0,0.0,0.0,-0.0098194712772965,60.0,8.443692207336426,-0.0,-6.89307597667721e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,9.604326623957604e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0001011382191791,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713806152344,0.0,0.0,7.470035052392632e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,0.0001011382046272,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,0.0004797554865945,286.0746765136719,294.1499938964844,292.04998779296875,291.6432800292969,295.619873046875,292.050048828125,287.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233474895358,8.592413891506112e-09,0.0010233388748019,-0.021561324596405,0.0,0.0,0.0,-0.00907011795789,60.0,8.339423179626465,-0.0,-6.722171974615776e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,9.4622366304975e-05,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,9.964194032363594e-05,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,7.3595205321908e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,9.964192577172072e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,0.0004726577899418,286.0807189941406,294.1499938964844,292.04998779296875,291.6556396484375,295.5562744140625,292.050048828125,287.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081975487992,6.822090448110884e-09,0.0010081906802952,-0.0169248152524232,0.0,0.0,0.0,-0.0081924768164753,60.0,8.188260078430176,-0.0,-6.524741991142946e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,9.4622366304975e-05,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,9.964194032363594e-05,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,7.3595205321908e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,9.964192577172072e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,0.0004726577899418,286.0807189941406,294.1499938964844,292.04998779296875,291.6556396484375,295.5562744140625,292.050048828125,287.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081975487992,6.822090448110884e-09,0.0010081906802952,-0.0169248152524232,0.0,0.0,0.0,-0.0081924768164753,60.0,8.188260078430176,-0.0,-6.524741991142946e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,9.444972238270566e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,9.946013597073032e-05,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,7.346092752413824e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,9.94601214188151e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.0004717954143416,286.0867614746094,294.1499938964844,292.04998779296875,291.6670227050781,295.4940490722656,292.0500183105469,287.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063536465168,6.6069847370897605e-09,0.0010063470108434,-0.0163613725453615,0.0,0.0,0.0,-0.008085822686553,60.0,8.117984771728516,-0.0,-6.500953730892435e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,9.444972238270566e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,9.946013597073032e-05,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,7.346092752413824e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,9.94601214188151e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.0004717954143416,286.0867614746094,294.1499938964844,292.04998779296875,291.6670227050781,295.4940490722656,292.0500183105469,287.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063536465168,6.6069847370897605e-09,0.0010063470108434,-0.0163613725453615,0.0,0.0,0.0,-0.008085822686553,60.0,8.117984771728516,-0.0,-6.500953730892435e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,9.526987560093404e-05,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,0.0001003237994154,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,7.409882528008893e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,0.0001003237848635,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892944335937,0.0,0.0,0.0004758922441396,286.0928955078125,294.1499938964844,292.04998779296875,291.67742919921875,295.4325256347656,292.0500183105469,287.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150893358513,7.628805143156114e-09,0.0010150816524401,-0.019037777557969,0.0,0.0,0.0,-0.0085923476144671,60.0,8.125314712524414,-0.0,-6.614344982835973e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,9.526987560093404e-05,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,0.0001003237994154,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,7.409882528008893e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,0.0001003237848635,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892944335937,0.0,0.0,0.0004758922441396,286.0928955078125,294.1499938964844,292.04998779296875,291.67742919921875,295.4325256347656,292.0500183105469,287.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150893358513,7.628805143156114e-09,0.0010150816524401,-0.019037777557969,0.0,0.0,0.0,-0.0085923476144671,60.0,8.125314712524414,-0.0,-6.614344982835973e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,9.674692410044372e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,0.0001018791954265,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,7.524764077970758e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,0.0001018791808746,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,0.0004832703853026,286.0991516113281,294.1499938964844,292.04998779296875,291.68682861328125,295.371337890625,292.0500183105469,287.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308251949027,9.469066419853789e-09,0.0010308156488463,-0.0238568317145109,0.0,0.0,0.0,-0.009504597634077,60.0,8.192288398742676,-0.0,-6.821029074899343e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,9.674692410044372e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,0.0001018791954265,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,7.524764077970758e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,0.0001018791808746,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,0.0004832703853026,286.0991516113281,294.1499938964844,292.04998779296875,291.68682861328125,295.371337890625,292.0500183105469,287.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308251949027,9.469066419853789e-09,0.0010308156488463,-0.0238568317145109,0.0,0.0,0.0,-0.009504597634077,60.0,8.192288398742676,-0.0,-6.821029074899343e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,9.760968532646076e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001027877369779,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,7.591868052259088e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,0.00010278771515,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0004875800805166,286.1023254394531,294.1499938964844,292.04998779296875,291.691162109375,295.3407287597656,292.0500183105469,287.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400181636214,1.0544012774005296e-08,0.0010400075698271,-0.0266710333526134,0.0,0.0,0.0,-0.0100374734029173,60.0,8.241344451904297,-0.0,-6.943228214595365e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09552001953125,0.0,0.0,9.848745685303584e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,0.0001037120673572,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,7.660139090148732e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,0.0001037120528053,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,0.0004919647471979,286.1055603027344,294.1499938964844,292.04998779296875,291.6952209472656,295.3101806640625,292.0500183105469,287.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493703885003,1.1637661501140428e-08,0.0010493587469682,-0.0295335594564676,0.0,0.0,0.0,-0.0105796176940202,60.0,8.295879364013672,-0.0,-7.068666008080984e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,0.0001000887132249,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,0.0001053982705343,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,7.784680929034948e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0001053982487064,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10302734375,0.0,0.0,0.0004999633529223,286.1121520996094,294.1499938964844,292.04998779296875,291.7025756835937,295.2491760253906,292.0500183105469,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664322180673,1.3632758033566006e-08,0.0010664185974746,-0.0347536467015743,0.0,0.0,0.0,-0.0115686319768428,60.0,8.406373023986816,-0.0,-7.300385362896122e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,0.0001000887132249,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,0.0001053982705343,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,7.784680929034948e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0001053982487064,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10302734375,0.0,0.0,0.0004999633529223,286.1121520996094,294.1499938964844,292.04998779296875,291.7025756835937,295.2491760253906,292.0500183105469,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664322180673,1.3632758033566006e-08,0.0010664185974746,-0.0347536467015743,0.0,0.0,0.0,-0.0115686319768428,60.0,8.406373023986816,-0.0,-7.300385362896122e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0001014008594211,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,0.000106780018541,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,7.886736420914531e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,0.0001067800039891,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,0.0005065177683718,286.11883544921875,294.1499938964844,292.04998779296875,291.7088317871094,295.1884765625,292.0500183105469,287.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804139310494,1.5267659136952716e-08,0.0010803986806422,-0.039029236882925,0.0,0.0,0.0,-0.012379091233015,60.0,8.508813858032227,-0.0,-7.493051867868419e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0001014008594211,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,0.000106780018541,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,7.886736420914531e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,0.0001067800039891,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,0.0005065177683718,286.11883544921875,294.1499938964844,292.04998779296875,291.7088317871094,295.1884765625,292.0500183105469,287.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804139310494,1.5267659136952716e-08,0.0010803986806422,-0.039029236882925,0.0,0.0,0.0,-0.012379091233015,60.0,8.508813858032227,-0.0,-7.493051867868419e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,0.0001022928991005,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0001077193810488,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,7.9561177699361e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.0001077193664968,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.00051097368123,286.1256408691406,294.1499938964844,292.04998779296875,291.7140197753906,295.1282958984375,292.04998779296875,287.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089921221137,1.6379136269506492e-08,0.0010899048065766,-0.0419347807765007,0.0,0.0,0.0,-0.0129300858825445,60.0,8.588550567626953,-0.0,-7.625466480476464e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,0.0001022928991005,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,0.0001077193810488,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,7.9561177699361e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,0.0001077193664968,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.00051097368123,286.1256408691406,294.1499938964844,292.04998779296875,291.7140197753906,295.1282958984375,292.04998779296875,287.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089921221137,1.6379136269506492e-08,0.0010899048065766,-0.0419347807765007,0.0,0.0,0.0,-0.0129300858825445,60.0,8.588550567626953,-0.0,-7.625466480476464e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,0.0001028947226586,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.0001083531315089,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,8.002926188055426e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.000108353116957,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,0.0005139799322932,286.1325378417969,294.1499938964844,292.04998779296875,291.71807861328125,295.0690002441406,292.04998779296875,287.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963331442326,1.712900754569091e-08,0.0010963160311803,-0.0438944585621356,0.0,0.0,0.0,-0.0133018093183636,60.0,8.643528938293457,-0.0,-7.715455296875008e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,0.0001028947226586,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.0001083531315089,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,8.002926188055426e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.000108353116957,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,0.0005139799322932,286.1325378417969,294.1499938964844,292.04998779296875,291.71807861328125,295.0690002441406,292.04998779296875,287.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963331442326,1.712900754569091e-08,0.0010963160311803,-0.0438944585621356,0.0,0.0,0.0,-0.0133018093183636,60.0,8.643528938293457,-0.0,-7.715455296875008e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,0.0001032047948683,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,0.0001086796473828,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,8.027042349567637e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,0.0001086796328308,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,0.0005155287799425,286.1360168457031,294.1499938964844,292.04998779296875,291.7196960449219,295.03961181640625,292.04998779296875,287.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996363125741,1.7515352723762593e-08,0.0010996188502758,-0.0449039191007614,0.0,0.0,0.0,-0.013493325561285,60.0,8.666924476623535,-0.0,-7.762025688862195e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,0.0001034305460052,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.118408203125,0.0,0.0,0.0001089173747459,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,8.044601418077946e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,0.000108917360194,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229248046875,0.0,0.0,0.000516656495165,286.1394958496094,294.1499938964844,292.04998779296875,291.72100830078125,295.0104675292969,292.04998779296875,287.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020477395504,1.7796647711065816e-08,0.0011020299280062,-0.0456388108432292,0.0,0.0,0.0,-0.0136327994987368,60.0,8.686481475830078,-0.0,-7.79601947442643e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0001034514643833,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0001089394063455,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,8.046228322200477e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,0.0001089393917936,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0005167609779164,286.1465148925781,294.1499938964844,292.04998779296875,291.7228088378906,294.9530029296875,292.04998779296875,287.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022672988474,1.7822703313186142e-08,0.0011022494873031,-0.045706883072853,0.0,0.0,0.0,-0.0136456992477178,60.0,8.703145027160645,-0.0,-7.799172863087733e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0001034514643833,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0001089394063455,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,8.046228322200477e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,0.0001089393917936,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0005167609779164,286.1465148925781,294.1499938964844,292.04998779296875,291.7228088378906,294.9530029296875,292.04998779296875,287.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022672988474,1.7822703313186142e-08,0.0011022494873031,-0.045706883072853,0.0,0.0,0.0,-0.0136456992477178,60.0,8.703145027160645,-0.0,-7.799172863087733e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0001033198495861,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.000108800806629,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,8.035991049837321e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,0.0001088007848011,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,0.0005161035223864,286.153564453125,294.1499938964844,292.04998779296875,291.723388671875,294.89666748046875,292.04998779296875,287.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008632136508,1.7658692286204314e-08,0.0011008455185219,-0.0452784076333045,0.0,0.0,0.0,-0.0135643873363733,60.0,8.698478698730469,-0.0,-7.779338773161727e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0001033198495861,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.000108800806629,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,8.035991049837321e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,0.0001088007848011,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,0.0005161035223864,286.153564453125,294.1499938964844,292.04998779296875,291.723388671875,294.89666748046875,292.04998779296875,287.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008632136508,1.7658692286204314e-08,0.0011008455185219,-0.0452784076333045,0.0,0.0,0.0,-0.0135643873363733,60.0,8.698478698730469,-0.0,-7.779338773161727e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,0.0001032244690577,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,0.00010870036931,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,8.028573211049661e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349792480469,0.0,0.0,0.0001087003547581,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,0.0005156270926818,286.16064453125,294.1499938964844,292.04998779296875,291.723388671875,294.8417663574219,292.04998779296875,287.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998479556292,1.75398433555074e-08,0.0010998303769156,-0.0449679009616375,0.0,0.0,0.0,-0.013505476526916,60.0,8.685911178588867,-0.0,-7.764981546642957e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,0.0001032244690577,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,0.00010870036931,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,8.028573211049661e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349792480469,0.0,0.0,0.0001087003547581,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,0.0005156270926818,286.16064453125,294.1499938964844,292.04998779296875,291.723388671875,294.8417663574219,292.04998779296875,287.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998479556292,1.75398433555074e-08,0.0010998303769156,-0.0449679009616375,0.0,0.0,0.0,-0.013505476526916,60.0,8.685911178588867,-0.0,-7.764981546642957e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,0.0001031451611197,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,0.0001086168485926,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,8.022404654184356e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.0001086168340407,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0005152309313416,286.1677551269531,294.1499938964844,292.04998779296875,291.723388671875,294.78778076171875,292.04998779296875,287.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990021983161,1.7441012190033692e-08,0.0010989847360178,-0.0447096861898899,0.0,0.0,0.0,-0.0134564815089106,60.0,8.671744346618652,-0.0,-7.753053665737752e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,0.0001031451611197,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,0.0001086168485926,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,8.022404654184356e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.0001086168340407,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0005152309313416,286.1677551269531,294.1499938964844,292.04998779296875,291.723388671875,294.78778076171875,292.04998779296875,287.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990021983161,1.7441012190033692e-08,0.0010989847360178,-0.0447096861898899,0.0,0.0,0.0,-0.0134564815089106,60.0,8.671744346618652,-0.0,-7.753053665737752e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0001031154533848,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,0.0001085855692508,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,8.020093810046092e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,0.0001085855546989,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,0.0005150825600139,286.1712951660156,294.1499938964844,292.04998779296875,291.723388671875,294.7611999511719,292.04998779296875,287.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986862471327,1.740399646621427e-08,0.0010986689012497,-0.0446129739284515,0.0,0.0,0.0,-0.0134381353855133,60.0,8.664716720581055,-0.0,-7.7485879046435e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,0.0001030904459184,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0001085592302842,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,8.01814894657582e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,0.0001085592157323,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.0005149576463736,286.17486572265625,294.1499938964844,292.04998779296875,291.723388671875,294.7348937988281,292.04998779296875,287.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098419772461,1.737282673275331e-08,0.0010984024265781,-0.0445315353572368,0.0,0.0,0.0,-0.0134226838126778,60.0,8.657880783081055,-0.0,-7.744829133571329e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.0001030558196362,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,0.0001085227704606,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,8.015456114662811e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,0.0001085227559087,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,0.000514784711413,286.1820373535156,294.1499938964844,292.04998779296875,291.723388671875,294.6831359863281,292.04998779296875,287.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980505030602,1.7329677248767442e-08,0.0010980331571772,-0.0444187931716442,0.0,0.0,0.0,-0.013401293195784,60.0,8.64494800567627,-0.0,-7.739626539660095e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.0001030558196362,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,0.0001085227704606,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,8.015456114662811e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,0.0001085227559087,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,0.000514784711413,286.1820373535156,294.1499938964844,292.04998779296875,291.723388671875,294.6831359863281,292.04998779296875,287.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980505030602,1.7329677248767442e-08,0.0010980331571772,-0.0444187931716442,0.0,0.0,0.0,-0.013401293195784,60.0,8.64494800567627,-0.0,-7.739626539660095e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,0.0001030364146572,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0001085023322957,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,8.013946353457868e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,0.0001085023177438,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,0.0005146877956576,286.1892395019531,294.1499938964844,292.04998779296875,291.723388671875,294.6322937011719,292.04998779296875,287.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978434002026,1.7305486821328486e-08,0.0010978260543197,-0.0443555861711502,0.0,0.0,0.0,-0.0133892996236681,60.0,8.632838249206543,-0.0,-7.736710472272534e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,0.0001030364146572,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0001085023322957,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,8.013946353457868e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,0.0001085023177438,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,0.0005146877956576,286.1892395019531,294.1499938964844,292.04998779296875,291.723388671875,294.6322937011719,292.04998779296875,287.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978434002026,1.7305486821328486e-08,0.0010978260543197,-0.0443555861711502,0.0,0.0,0.0,-0.0133892996236681,60.0,8.632838249206543,-0.0,-7.736710472272534e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
