time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979060,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,0.0001030351340887,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,0.0001085009862435,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,8.013846672838554e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,0.0001085009716916,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,0.0005146813928149,286.19647216796875,294.1499938964844,292.04998779296875,291.723388671875,294.5825500488281,292.04998779296875,287.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978298960253,1.7303880994745672e-08,0.0010978125501424,-0.0443513914942741,0.0,0.0,0.0,-0.0133885042741894,60.0,8.62173843383789,-0.0,-7.73651720464841e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,0.0001030351340887,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,0.0001085009862435,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,8.013846672838554e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,0.0001085009716916,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,0.0005146813928149,286.19647216796875,294.1499938964844,292.04998779296875,291.723388671875,294.5825500488281,292.04998779296875,287.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978298960253,1.7303880994745672e-08,0.0010978125501424,-0.0443513914942741,0.0,0.0,0.0,-0.0133885042741894,60.0,8.62173843383789,-0.0,-7.73651720464841e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.0001030462808557,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,0.0001085127223632,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,8.014713239390403e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,0.0001085127078113,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,0.0005147370393387,286.2037048339844,294.1499938964844,292.04998779296875,291.723388671875,294.5336608886719,292.04998779296875,287.23583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979482904076,1.7317759670731906e-08,0.00109793106094,-0.0443876534700393,0.0,0.0,0.0,-0.0133953830227255,60.0,8.611466407775879,-0.0,-7.738189822248388e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.0001030462808557,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,0.0001085127223632,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,8.014713239390403e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,0.0001085127078113,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,0.0005147370393387,286.2037048339844,294.1499938964844,292.04998779296875,291.723388671875,294.5336608886719,292.04998779296875,287.23583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979482904076,1.7317759670731906e-08,0.00109793106094,-0.0443876534700393,0.0,0.0,0.0,-0.0133953830227255,60.0,8.611466407775879,-0.0,-7.738189822248388e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,0.0001030571293085,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.0001085241456166,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,8.015557250473648e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,0.0001085241310647,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,0.0005147912306711,286.20733642578125,294.1499938964844,292.04998779296875,291.723388671875,294.50958251953125,292.04998779296875,287.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980642400681,1.73312759699229e-08,0.0010980468941852,-0.0444229692220687,0.0,0.0,0.0,-0.0134020848199725,60.0,8.606648445129395,-0.0,-7.739819096741486e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,0.0001030708954203,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726379394531,0.0,0.0,0.0001085386393242,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,8.016628271434456e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17333984375,0.0,0.0,0.0001085386247723,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.0005148600321263,286.21099853515625,294.1499938964844,292.04998779296875,291.723388671875,294.4857482910156,292.04998779296875,287.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982108069583,1.7348424918850472e-08,0.0010981934610754,-0.0444677770137786,0.0,0.0,0.0,-0.0134105868637561,60.0,8.602033615112305,-0.0,-7.741886776102548e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,0.0001031067731673,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,0.0001085764233721,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,8.019418601179495e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,0.0001085764088202,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0005150392535142,286.2182922363281,294.1499938964844,292.04998779296875,291.723388671875,294.4388122558594,292.04998779296875,287.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985928820446,1.7393119833286622e-08,0.0010985754197463,-0.0445845574140548,0.0,0.0,0.0,-0.0134327420964837,60.0,8.593395233154297,-0.0,-7.747276242753287e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,0.0001031067731673,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,0.0001085764233721,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,8.019418601179495e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,0.0001085764088202,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,0.0005150392535142,286.2182922363281,294.1499938964844,292.04998779296875,291.723388671875,294.4388122558594,292.04998779296875,287.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985928820446,1.7393119833286622e-08,0.0010985754197463,-0.0445845574140548,0.0,0.0,0.0,-0.0134327420964837,60.0,8.593395233154297,-0.0,-7.747276242753287e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,0.0001031507563311,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,0.0001086227421183,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,8.022839756449685e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,0.0001086227275663,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,0.0005152589874342,286.22564697265625,294.1499938964844,292.04998779296875,291.723388671875,294.3927001953125,292.04998779296875,287.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990613372996,1.7447920441782117e-08,0.0010990438750013,-0.0447277352213859,0.0,0.0,0.0,-0.0134599059820175,60.0,8.58537769317627,-0.0,-7.753887132366799e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,0.0001031507563311,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,0.0001086227421183,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,8.022839756449685e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,0.0001086227275663,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,0.0005152589874342,286.22564697265625,294.1499938964844,292.04998779296875,291.723388671875,294.3927001953125,292.04998779296875,287.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990613372996,1.7447920441782117e-08,0.0010990438750013,-0.0447277352213859,0.0,0.0,0.0,-0.0134599059820175,60.0,8.58537769317627,-0.0,-7.753887132366799e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,0.0001032026775646,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18975830078125,0.0,0.0,0.0001086774136638,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,8.026877912925556e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,0.0001086773991119,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,0.0005155183025635,286.2330017089844,294.1499938964844,292.04998779296875,291.723388671875,294.3475341796875,292.04998779296875,287.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996145429089,1.7512604699732037e-08,0.0010995970806106,-0.0448967404663562,0.0,0.0,0.0,-0.0134919723495841,60.0,8.577921867370605,-0.0,-7.76169315486186e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,0.0001032026775646,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18975830078125,0.0,0.0,0.0001086774136638,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,8.026877912925556e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,0.0001086773991119,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,0.0005155183025635,286.2330017089844,294.1499938964844,292.04998779296875,291.723388671875,294.3475341796875,292.04998779296875,287.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996145429089,1.7512604699732037e-08,0.0010995970806106,-0.0448967404663562,0.0,0.0,0.0,-0.0134919723495841,60.0,8.577921867370605,-0.0,-7.76169315486186e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,0.0001032597429002,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,0.0001087375057977,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,8.031316247070208e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,0.0001087374985218,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,0.0005158034036867,286.2403869628906,294.1499938964844,292.04998779296875,291.723388671875,294.3031921386719,292.04998779296875,287.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002224637195,1.7583705158585872e-08,0.0011002048850059,-0.0450824983417987,0.0,0.0,0.0,-0.0135272173210978,60.0,8.570907592773438,-0.0,-7.77027864273805e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,0.0001032597429002,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,0.0001087375057977,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,8.031316247070208e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,0.0001087374985218,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,0.0005158034036867,286.2403869628906,294.1499938964844,292.04998779296875,291.723388671875,294.3031921386719,292.04998779296875,287.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002224637195,1.7583705158585872e-08,0.0011002048850059,-0.0450824983417987,0.0,0.0,0.0,-0.0135272173210978,60.0,8.570907592773438,-0.0,-7.77027864273805e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0001032899817801,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,0.0001087693453882,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,8.033667836571112e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,0.0001087693308363,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,0.0005159543943591,286.2440795898437,294.1499938964844,292.04998779296875,291.723388671875,294.28131103515625,292.04998779296875,287.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005447013303,1.7621372805365354e-08,0.0011005271226167,-0.0451809093356132,0.0,0.0,0.0,-0.0135458912700414,60.0,8.567532539367676,-0.0,-7.774828958417856e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,0.0001033209191518,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013854980469,0.0,0.0,0.0001088019271264,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013854980469,0.0,0.0,8.036073995754123e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020263671875,0.0,0.0,0.0001088019198505,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,0.0005161089939065,286.247802734375,294.1499938964844,292.04998779296875,291.723388671875,294.2596130371094,292.04998779296875,287.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008743895217,1.7659925077850858e-08,0.0011008566943928,-0.0452816300094127,0.0,0.0,0.0,-0.0135650020092725,60.0,8.564223289489746,-0.0,-7.779487987136235e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,0.0001033840017043,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,0.0001088683566194,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,8.040980901569128e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,0.0001088683420675,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,0.000516424071975,286.2552490234375,294.1499938964844,292.04998779296875,291.723388671875,294.2168884277344,292.04998779296875,287.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015463387593,1.7738518209853282e-08,0.0011015286436304,-0.0454869531095027,0.0,0.0,0.0,-0.0136039620265364,60.0,8.557744026184082,-0.0,-7.788988654056085e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,0.0001033840017043,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,0.0001088683566194,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,8.040980901569128e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,0.0001088683420675,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,0.000516424071975,286.2552490234375,294.1499938964844,292.04998779296875,291.723388671875,294.2168884277344,292.04998779296875,287.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015463387593,1.7738518209853282e-08,0.0011015286436304,-0.0454869531095027,0.0,0.0,0.0,-0.0136039620265364,60.0,8.557744026184082,-0.0,-7.788988654056085e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,0.0001034476881613,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,0.0001089354191208,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,8.045933645917103e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,0.0001089354045689,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,0.0005167422350496,286.2626953125,294.1499938964844,292.04998779296875,291.723388671875,294.1749267578125,292.04998779296875,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022249236702,1.7817860964441934e-08,0.001102207112126,-0.0456942319869995,0.0,0.0,0.0,-0.0136432936415076,60.0,8.5513916015625,-0.0,-7.798586665330731e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21466064453125,0.0,0.0,0.0001034476881613,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,0.0001089354191208,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,8.045933645917103e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,0.0001089354045689,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167358398437,0.0,0.0,0.0005167422350496,286.2626953125,294.1499938964844,292.04998779296875,291.723388671875,294.1749267578125,292.04998779296875,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022249236702,1.7817860964441934e-08,0.001102207112126,-0.0456942319869995,0.0,0.0,0.0,-0.0136432936415076,60.0,8.5513916015625,-0.0,-7.798586665330731e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,0.0001035096065606,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,0.000109000618977,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191162109375,0.0,0.0,8.050749602261931e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,0.000109000611701,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.000517051492352,286.27020263671875,294.1499938964844,292.04998779296875,291.723388671875,294.1338806152344,292.04998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028845328837,1.7895006365620247e-08,0.0011028667213395,-0.0458957627415657,0.0,0.0,0.0,-0.013681536540389,60.0,8.545015335083008,-0.0,-7.80792461796409e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,0.0001035096065606,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,0.000109000618977,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191162109375,0.0,0.0,8.050749602261931e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,0.000109000611701,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.000517051492352,286.27020263671875,294.1499938964844,292.04998779296875,291.723388671875,294.1338806152344,292.04998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028845328837,1.7895006365620247e-08,0.0011028667213395,-0.0458957627415657,0.0,0.0,0.0,-0.013681536540389,60.0,8.545015335083008,-0.0,-7.80792461796409e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,0.0001035695895552,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.000109063788841,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,8.055414946284145e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,0.000109063774289,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2285461425781,0.0,0.0,0.0005173511453904,286.2777099609375,294.1499938964844,292.04998779296875,291.723388671875,294.093505859375,292.04998779296875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035237694159,1.7969743026924334e-08,0.0011035058414563,-0.0460910014808177,0.0,0.0,0.0,-0.0137185854837298,60.0,8.538575172424316,-0.0,-7.816976221874938e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,0.0001035695895552,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.000109063788841,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,8.055414946284145e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,0.000109063774289,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2285461425781,0.0,0.0,0.0005173511453904,286.2777099609375,294.1499938964844,292.04998779296875,291.723388671875,294.093505859375,292.04998779296875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035237694159,1.7969743026924334e-08,0.0011035058414563,-0.0460910014808177,0.0,0.0,0.0,-0.0137185854837298,60.0,8.538575172424316,-0.0,-7.816976221874938e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,0.0001035978275467,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,0.0001090935184038,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,8.057610830292106e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0001090935111278,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,0.0005174921825528,286.2814636230469,294.1499938964844,292.04998779296875,291.723388671875,294.0736083984375,292.04998779296875,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038243537768,1.8004920221414977e-08,0.0011038063094019,-0.0461828894913196,0.0,0.0,0.0,-0.0137360217049717,60.0,8.53526496887207,-0.0,-7.821238057204027e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,0.0001036246248986,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,0.0001091217418434,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,8.059695392148569e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,0.0001091217272914,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,0.0005176260601729,286.2852478027344,294.1499938964844,292.04998779296875,291.723388671875,294.0539245605469,292.04998779296875,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041099205613,1.8038306848211505e-08,0.0011040918761864,-0.0462701059877872,0.0,0.0,0.0,-0.0137525731697678,60.0,8.531878471374512,-0.0,-7.825284598084181e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,0.0001036727626342,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,0.0001091724334401,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,8.063439599936828e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,0.0001091724261641,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,0.0005178665160201,286.29278564453125,294.1499938964844,292.04998779296875,291.723388671875,294.0151062011719,292.04998779296875,287.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046229628846,1.809828553689385e-08,0.0011046048020944,-0.0464267767965793,0.0,0.0,0.0,-0.0137823056429624,60.0,8.524786949157715,-0.0,-7.83255629244195e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,0.0001036727626342,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,0.0001091724334401,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,8.063439599936828e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,0.0001091724261641,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,0.0005178665160201,286.29278564453125,294.1499938964844,292.04998779296875,291.723388671875,294.0151062011719,292.04998779296875,287.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046229628846,1.809828553689385e-08,0.0011046048020944,-0.0464267767965793,0.0,0.0,0.0,-0.0137823056429624,60.0,8.524786949157715,-0.0,-7.83255629244195e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.0001037141046253,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,0.0001092159654945,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,8.066654845606536e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,0.0001092159582185,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,0.000518073036801,286.30035400390625,294.1499938964844,292.04998779296875,291.723388671875,293.9769897460937,292.04998779296875,287.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105063362047,1.8149787450738586e-08,0.0011050453176721,-0.0465613044798374,0.0,0.0,0.0,-0.0138078369200229,60.0,8.517279624938965,-0.0,-7.838802673632017e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,0.0001037141046253,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,0.0001092159654945,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,8.066654845606536e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,0.0001092159582185,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,0.000518073036801,286.30035400390625,294.1499938964844,292.04998779296875,291.723388671875,293.9769897460937,292.04998779296875,287.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105063362047,1.8149787450738586e-08,0.0011050453176721,-0.0465613044798374,0.0,0.0,0.0,-0.0138078369200229,60.0,8.517279624938965,-0.0,-7.838802673632017e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,0.0001037449910654,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,0.000109248496301,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,8.069057366810739e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,0.000109248481749,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0005182273453101,286.3079528808594,294.1499938964844,292.04998779296875,291.723388671875,293.9396057128906,292.04998779296875,287.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053924681618,1.818826866895052e-08,0.0011053743073716,-0.0466618239879608,0.0,0.0,0.0,-0.0138269132003188,60.0,8.509140014648438,-0.0,-7.843471649948698e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,0.0001037449910654,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,0.000109248496301,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,8.069057366810739e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,0.000109248481749,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0005182273453101,286.3079528808594,294.1499938964844,292.04998779296875,291.723388671875,293.9396057128906,292.04998779296875,287.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053924681618,1.818826866895052e-08,0.0011053743073716,-0.0466618239879608,0.0,0.0,0.0,-0.0138269132003188,60.0,8.509140014648438,-0.0,-7.843471649948698e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,0.0001037653782987,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,0.0001092699603759,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,8.07064279797487e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,0.0001092699531,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0005183292087167,286.3155517578125,294.1499938964844,292.04998779296875,291.723388671875,293.9029235839844,292.04998779296875,287.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056096991524,1.8213663466326583e-08,0.0011055914219468,-0.0467281565070152,0.0,0.0,0.0,-0.0138395018875598,60.0,8.500330924987793,-0.0,-7.846553984336424e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,0.0001037653782987,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,0.0001092699603759,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,8.07064279797487e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,0.0001092699531,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0005183292087167,286.3155517578125,294.1499938964844,292.04998779296875,291.723388671875,293.9029235839844,292.04998779296875,287.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056096991524,1.8213663466326583e-08,0.0011055914219468,-0.0467281565070152,0.0,0.0,0.0,-0.0138395018875598,60.0,8.500330924987793,-0.0,-7.846553984336424e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,0.0001037704205373,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,0.000109275271825,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,8.071034972090274e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,0.000109275264549,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0005183543544262,286.3193359375,294.1499938964844,292.04998779296875,291.723388671875,293.8848876953125,292.04998779296875,287.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056630173698,1.82199446641107e-08,0.0011056448565796,-0.0467445626854896,0.0,0.0,0.0,-0.0138426134362816,60.0,8.495596885681152,-0.0,-7.847316396691897e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,0.0001037721594912,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,0.0001092771053663,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,8.071170304901898e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0001092770980903,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,0.0005183630855754,286.3231506347656,294.1499938964844,292.04998779296875,291.723388671875,293.8670349121094,292.04998779296875,287.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056815274059,1.8222111819454767e-08,0.0011056632502004,-0.046750221401453,0.0,0.0,0.0,-0.0138436872512102,60.0,8.490647315979004,-0.0,-7.847579297504127e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,0.0001037702168105,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,0.0001092750535462,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,8.071018964983523e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,0.0001092750462703,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.000518353364896,286.3271179199219,294.1499938964844,292.04998779296875,291.723388671875,293.8486328125,292.04998779296875,287.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056606890633,1.8219679986941628e-08,0.0011056425282731,-0.0467438697814941,0.0,0.0,0.0,-0.0138424821197986,60.0,8.485254287719727,-0.0,-7.84728371172605e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,0.0001037652327795,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,0.0001092698148568,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,8.070631884038448e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,0.0001092698003049,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,0.0005183285102248,286.3307800292969,294.1499938964844,292.04998779296875,291.723388671875,293.8317565917969,292.04998779296875,287.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056081857532,1.8213473396144764e-08,0.0011055899085476,-0.0467276573181152,0.0,0.0,0.0,-0.0138394078239798,60.0,8.480081558227539,-0.0,-7.846530536426145e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,0.0001037411784636,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.0001092444726964,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,8.06876050774008e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,0.0001092444654204,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,0.000518208311405,286.3384094238281,294.1499938964844,292.04998779296875,291.723388671875,293.79718017578125,292.04998779296875,287.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053517227992,1.8183486716338848e-08,0.001105333562009,-0.0466493293642997,0.0,0.0,0.0,-0.0138245429843664,60.0,8.468391418457031,-0.0,-7.842891136533582e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
