time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981400,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,0.0001037411784636,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.0001092444726964,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,8.06876050774008e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,0.0001092444654204,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,0.000518208311405,286.3384094238281,294.1499938964844,292.04998779296875,291.723388671875,293.79718017578125,292.04998779296875,287.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053517227992,1.8183486716338848e-08,0.001105333562009,-0.0466493293642997,0.0,0.0,0.0,-0.0138245429843664,60.0,8.468391418457031,-0.0,-7.842891136533582e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,0.0001036998874042,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,0.0001092009988497,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,8.06554890004918e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,0.0001092009842977,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.283447265625,0.0,0.0,0.0005180020816624,286.3460693359375,294.1499938964844,292.04998779296875,291.723388671875,293.7633056640625,292.04998779296875,287.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049119057133,1.8132034540485623e-08,0.0011048937449231,-0.0465149320662021,0.0,0.0,0.0,-0.0137990377843379,60.0,8.455552101135254,-0.0,-7.836649018599928e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,0.0001036998874042,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,0.0001092009988497,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,8.06554890004918e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,0.0001092009842977,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.283447265625,0.0,0.0,0.0005180020816624,286.3460693359375,294.1499938964844,292.04998779296875,291.723388671875,293.7633056640625,292.04998779296875,287.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049119057133,1.8132034540485623e-08,0.0011048937449231,-0.0465149320662021,0.0,0.0,0.0,-0.0137990377843379,60.0,8.455552101135254,-0.0,-7.836649018599928e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,0.0001036383837345,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,0.000109136228275,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,8.060764957917854e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872009277344,0.0,0.0,0.0001091362137231,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,0.0005176948616281,286.35369873046875,294.1499938964844,292.04998779296875,291.723388671875,293.7301025390625,292.04998779296875,287.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042564874514,1.8055390071936017e-08,0.0011042384430766,-0.0463147275149822,0.0,0.0,0.0,-0.0137610435485839,60.0,8.441372871398926,-0.0,-7.827355119616186e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,0.0001036383837345,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,0.000109136228275,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,8.060764957917854e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872009277344,0.0,0.0,0.0001091362137231,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897033691406,0.0,0.0,0.0005176948616281,286.35369873046875,294.1499938964844,292.04998779296875,291.723388671875,293.7301025390625,292.04998779296875,287.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042564874514,1.8055390071936017e-08,0.0011042384430766,-0.0463147275149822,0.0,0.0,0.0,-0.0137610435485839,60.0,8.441372871398926,-0.0,-7.827355119616186e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,0.0001035989916999,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,0.0001090947480406,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,8.057701052166522e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,0.0001090947334887,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,0.0005174980615265,286.3575439453125,294.1499938964844,292.04998779296875,291.723388671875,293.7138061523437,292.04998779296875,287.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103836344555,1.800630222703603e-08,0.0011038183001801,-0.0461864992976188,0.0,0.0,0.0,-0.0137367071583867,60.0,8.433692932128906,-0.0,-7.821405745289668e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,0.0001035545501508,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,0.0001090479490812,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,8.054244972299784e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.0001090479418053,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,0.0005172761157155,286.3613586425781,294.1499938964844,292.04998779296875,291.723388671875,293.6976318359375,292.04998779296875,287.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033625341951,1.7950929631638246e-08,0.0011033446062356,-0.0460418500006198,0.0,0.0,0.0,-0.0137092573568224,60.0,8.425663948059082,-0.0,-7.81469680077862e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,0.0001034499655361,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,0.0001089378129108,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,8.046110451687127e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,0.0001089378056349,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,0.0005167536437511,286.3690185546875,294.1499938964844,292.04998779296875,291.723388671875,293.6657409667969,292.04998779296875,287.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022490216419,1.7820605435758807e-08,0.0011022312100976,-0.0457013994455337,0.0,0.0,0.0,-0.0136446570977568,60.0,8.408610343933105,-0.0,-7.798918488788331e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,0.0001034499655361,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,0.0001089378129108,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,8.046110451687127e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,0.0001089378056349,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,0.0005167536437511,286.3690185546875,294.1499938964844,292.04998779296875,291.723388671875,293.6657409667969,292.04998779296875,287.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022490216419,1.7820605435758807e-08,0.0011022312100976,-0.0457013994455337,0.0,0.0,0.0,-0.0136446570977568,60.0,8.408610343933105,-0.0,-7.798918488788331e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,0.0001033157168421,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,0.0001087964410544,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,8.035668724915013e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061218261719,0.0,0.0,0.0001087964337784,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0005160830914974,286.37664794921875,294.1499938964844,292.04998779296875,291.723388671875,293.634521484375,292.04998779296875,287.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008186265826,1.7653322359478807e-08,0.0011008009314537,-0.0452643781900405,0.0,0.0,0.0,-0.0135617321357131,60.0,8.389617919921875,-0.0,-7.778689337101241e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,0.0001033157168421,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,0.0001087964410544,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,8.035668724915013e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061218261719,0.0,0.0,0.0001087964337784,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,0.0005160830914974,286.37664794921875,294.1499938964844,292.04998779296875,291.723388671875,293.634521484375,292.04998779296875,287.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008186265826,1.7653322359478807e-08,0.0011008009314537,-0.0452643781900405,0.0,0.0,0.0,-0.0135617321357131,60.0,8.389617919921875,-0.0,-7.778689337101241e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,0.0001031412393786,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,0.0001086127158487,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,8.022098336368799e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,0.0001086127012968,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,0.0005152115481905,286.3843078613281,294.1499938964844,292.04998779296875,291.723388671875,293.6039428710937,292.04998779296875,287.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989600559696,1.7435917598618292e-08,0.0010989425936713,-0.0446963757276535,0.0,0.0,0.0,-0.0134539632126688,60.0,8.368340492248535,-0.0,-7.752438335728584e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,0.0001031412393786,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,0.0001086127158487,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,8.022098336368799e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,0.0001086127012968,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,0.0005152115481905,286.3843078613281,294.1499938964844,292.04998779296875,291.723388671875,293.6039428710937,292.04998779296875,287.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989600559696,1.7435917598618292e-08,0.0010989425936713,-0.0446963757276535,0.0,0.0,0.0,-0.0134539632126688,60.0,8.368340492248535,-0.0,-7.752438335728584e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,0.0001028969563776,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,0.0001083554670913,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,8.003098628250882e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,0.0001083554598153,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,0.0005139912827871,286.3919372558594,294.1499938964844,292.04998779296875,291.723388671875,293.57403564453125,292.04998779296875,287.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963570093736,1.7131528196046023e-08,0.0010963398963212,-0.043901041150093,0.0,0.0,0.0,-0.0133030703291296,60.0,8.343064308166504,-0.0,-7.715758698623176e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,0.0001028969563776,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,0.0001083554670913,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,8.003098628250882e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,0.0001083554598153,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,0.0005139912827871,286.3919372558594,294.1499938964844,292.04998779296875,291.723388671875,293.57403564453125,292.04998779296875,287.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963570093736,1.7131528196046023e-08,0.0010963398963212,-0.043901041150093,0.0,0.0,0.0,-0.0133030703291296,60.0,8.343064308166504,-0.0,-7.715758698623176e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,0.000102748752397,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,0.0001081994050764,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,7.991572056198493e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,0.0001081993978004,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,0.0005132509977556,286.395751953125,294.1499938964844,292.04998779296875,291.723388671875,293.55938720703125,292.04998779296875,287.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094777137041,1.6946865244449327e-08,0.0010947601404041,-0.0434184968471527,0.0,0.0,0.0,-0.0132115250453352,60.0,8.328679084777832,-0.0,-7.693548553788787e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,0.0001025896053761,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,0.0001080318106687,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,7.979193469509482e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.0001080318033928,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,0.0005124559975229,286.3995666503906,294.1499938964844,292.04998779296875,291.723388671875,293.5448608398437,292.04998779296875,287.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930806165561,1.6748556319612362e-08,0.001093063969165,-0.0429002679884433,0.0,0.0,0.0,-0.0131132174283266,60.0,8.313508033752441,-0.0,-7.669733292914317e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,0.0001023789154714,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,0.0001078099448932,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,7.962806557770818e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0001078099376172,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,0.0005114035448059,286.40411376953125,294.1499938964844,292.04998779296875,291.723388671875,293.5276184082031,292.04998779296875,287.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908365948125,1.6486032095031078e-08,0.0010908200638368,-0.0422141663730144,0.0,0.0,0.0,-0.012983082793653,60.0,8.293971061706543,-0.0,-7.63826193406203e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321838378906,0.0,0.0,0.0001022257420117,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,0.0001076486514648,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,7.950892904773355e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315124511719,0.0,0.0,0.0001076486369129,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0005106384633108,286.4071350097656,294.1499938964844,292.04998779296875,291.723388671875,293.5162658691406,292.04998779296875,287.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892054997384,1.6295178539849076e-08,0.0010891892015933,-0.0417153388261795,0.0,0.0,0.0,-0.0128884781152009,60.0,8.28012466430664,-0.0,-7.615423669449228e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,0.0001018025868688,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,0.0001072030427167,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,7.917980838101357e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,0.0001072030354407,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,0.0005085247103124,286.4147033691406,294.1499938964844,292.04998779296875,291.723388671875,293.4883728027344,292.04998779296875,287.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846969671547,1.5767923855491972e-08,0.0010846812510862,-0.0403371155261993,0.0,0.0,0.0,-0.0126271080225706,60.0,8.242500305175781,-0.0,-7.552506531283143e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,0.0001018025868688,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,0.0001072030427167,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,7.917980838101357e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,0.0001072030354407,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,0.0005085247103124,286.4147033691406,294.1499938964844,292.04998779296875,291.723388671875,293.4883728027344,292.04998779296875,287.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846969671547,1.5767923855491972e-08,0.0010846812510862,-0.0403371155261993,0.0,0.0,0.0,-0.0126271080225706,60.0,8.242500305175781,-0.0,-7.552506531283143e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,0.000101327401353,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,0.0001067026532837,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,7.881021883804351e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,0.0001067026460077,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,0.000506151060108,286.4222412109375,294.1499938964844,292.04998779296875,291.723388671875,293.4610900878906,292.04998779296875,287.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796342976391,1.5175842804637796e-08,0.0010796191636472,-0.0387891680002212,0.0,0.0,0.0,-0.0123336035758256,60.0,8.201083183288574,-0.0,-7.4821649320711e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,0.000101327401353,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,0.0001067026532837,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,7.881021883804351e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,0.0001067026460077,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,0.000506151060108,286.4222412109375,294.1499938964844,292.04998779296875,291.723388671875,293.4610900878906,292.04998779296875,287.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796342976391,1.5175842804637796e-08,0.0010796191636472,-0.0387891680002212,0.0,0.0,0.0,-0.0123336035758256,60.0,8.201083183288574,-0.0,-7.4821649320711e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,0.0001008024046313,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,0.0001061498041963,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,7.840189209673554e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,0.0001061497969203,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,0.0005035285721533,286.42974853515625,294.1499938964844,292.04998779296875,291.723388671875,293.4345092773437,292.04998779296875,287.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107404042501,1.4521698510350234e-08,0.0010740258730947,-0.0370786450803279,0.0,0.0,0.0,-0.0120093310251832,60.0,8.155821800231934,-0.0,-7.404831592339178e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,0.0001008024046313,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,0.0001061498041963,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,7.840189209673554e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,0.0001061497969203,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,0.0005035285721533,286.42974853515625,294.1499938964844,292.04998779296875,291.723388671875,293.4345092773437,292.04998779296875,287.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107404042501,1.4521698510350234e-08,0.0010740258730947,-0.0370786450803279,0.0,0.0,0.0,-0.0120093310251832,60.0,8.155821800231934,-0.0,-7.404831592339178e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,0.0001005223966785,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531799316406,0.0,0.0,0.000105854938738,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531799316406,0.0,0.0,7.818410085747018e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,0.000105854931462,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,0.0005021299002692,286.4335021972656,294.1499938964844,292.04998779296875,291.723388671875,293.4215087890625,292.04998779296875,287.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710567003116,1.4172810480772569e-08,0.0010710426140576,-0.0361662060022354,0.0,0.0,0.0,-0.0118363788351416,60.0,8.13173770904541,-0.0,-7.363750142985739e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,0.0001002376739052,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,0.0001055551183526,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,7.796265708748251e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567810058594,0.0,0.0,0.0001055551038007,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,0.0005007076542824,286.4372253417969,294.1499938964844,292.04998779296875,291.723388671875,293.4086303710937,292.04998779296875,287.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680219857022,1.3818051591840684e-08,0.0010680081322789,-0.0352383218705654,0.0,0.0,0.0,-0.0116605125367641,60.0,8.107184410095215,-0.0,-7.322094575101802e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,9.965171193471178e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,0.0001049380662152,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,7.750690565444529e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,0.0001049380589392,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,0.0004977806820534,286.44464111328125,294.1499938964844,292.04998779296875,291.723388671875,293.3833312988281,292.04998779296875,287.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617800289765,1.3087960937241404e-08,0.0010617669904604,-0.0333284623920917,0.0,0.0,0.0,-0.0112985987216234,60.0,8.056632041931152,-0.0,-7.236738497340411e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,9.965171193471178e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,0.0001049380662152,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,7.750690565444529e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,0.0001049380589392,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,0.0004977806820534,286.44464111328125,294.1499938964844,292.04998779296875,291.723388671875,293.3833312988281,292.04998779296875,287.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617800289765,1.3087960937241404e-08,0.0010617669904604,-0.0333284623920917,0.0,0.0,0.0,-0.0112985987216234,60.0,8.056632041931152,-0.0,-7.236738497340411e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,9.904729085974397e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,0.000104301579995,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,7.703679875703529e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,0.0001043015727191,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,0.0004947614506818,286.4520263671875,294.1499938964844,292.04998779296875,291.723388671875,293.358642578125,292.04998779296875,287.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553400497883,1.233486912610715e-08,0.0010553277097642,-0.0313580594956874,0.0,0.0,0.0,-0.010925275273621,60.0,8.00424861907959,-0.0,-7.149217395863161e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,9.904729085974397e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,0.000104301579995,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,7.703679875703529e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,0.0001043015727191,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,0.0004947614506818,286.4520263671875,294.1499938964844,292.04998779296875,291.723388671875,293.358642578125,292.04998779296875,287.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553400497883,1.233486912610715e-08,0.0010553277097642,-0.0313580594956874,0.0,0.0,0.0,-0.010925275273621,60.0,8.00424861907959,-0.0,-7.149217395863161e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37615966796875,0.0,0.0,9.843571024248376e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,0.0001036575558828,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,7.656111847609282e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37554931640625,0.0,0.0,0.0001036575486068,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37762451171875,0.0,0.0,0.0004917064798064,286.4593505859375,294.1499938964844,292.04998779296875,291.723388671875,293.3345642089844,292.04998779296875,287.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048823702149,1.1572866220888043e-08,0.0010488120606169,-0.0293639749288558,0.0,0.0,0.0,-0.0105475345626473,60.0,7.950742244720459,-0.0,-7.061201756641823e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37615966796875,0.0,0.0,9.843571024248376e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,0.0001036575558828,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,7.656111847609282e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37554931640625,0.0,0.0,0.0001036575486068,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37762451171875,0.0,0.0,0.0004917064798064,286.4593505859375,294.1499938964844,292.04998779296875,291.723388671875,293.3345642089844,292.04998779296875,287.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048823702149,1.1572866220888043e-08,0.0010488120606169,-0.0293639749288558,0.0,0.0,0.0,-0.0105475345626473,60.0,7.950742244720459,-0.0,-7.061201756641823e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,9.78268581093289e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,0.0001030164057738,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,7.60875700507313e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,0.0001030163984978,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,0.0004886651295237,286.4666442871094,294.1499938964844,292.04998779296875,291.723388671875,293.3110656738281,292.04998779296875,287.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423364583402,1.0814275697157429e-08,0.0010423256317153,-0.0273784771561622,0.0,0.0,0.0,-0.0101714842021465,60.0,7.896812915802002,-0.0,-6.974121191660744e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,9.78268581093289e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,0.0001030164057738,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,7.60875700507313e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,0.0001030163984978,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,0.0004886651295237,286.4666442871094,294.1499938964844,292.04998779296875,291.723388671875,293.3110656738281,292.04998779296875,287.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423364583402,1.0814275697157429e-08,0.0010423256317153,-0.0273784771561622,0.0,0.0,0.0,-0.0101714842021465,60.0,7.896812915802002,-0.0,-6.974121191660744e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,9.752810001373292e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,0.0001027018006425,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,7.585520506836474e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,0.0001027017933665,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868713378906,0.0,0.0,0.0004871728015132,286.4702453613281,294.1499938964844,292.04998779296875,291.723388671875,293.29962158203125,292.04998779296875,287.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391531977802,1.0442039233282683e-08,0.0010391427204012,-0.0264040865004062,0.0,0.0,0.0,-0.0099869593977928,60.0,7.869959831237793,-0.0,-6.93158881404088e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,9.72319394350052e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,0.0001023899239953,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,7.56248555262573e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,0.0001023899167194,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,0.0004856933956034,286.473876953125,294.1499938964844,292.04998779296875,291.723388671875,293.28826904296875,292.04998779296875,287.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035998458974,1.0073041067926173e-08,0.001035988330841,-0.0254380963742733,0.0,0.0,0.0,-0.0098040420562028,60.0,7.843223571777344,-0.0,-6.889554526878784e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,9.683474490884691e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917236328125,0.0,0.0,0.0001019716582959,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917236328125,0.0,0.0,7.531592564191669e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39215087890625,0.0,0.0,0.0001019716510199,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,0.0004837093292735,286.478759765625,294.1499938964844,292.04998779296875,291.723388671875,293.27301025390625,292.04998779296875,287.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317660635337,9.578164927859234e-09,0.0010317565174773,-0.0241424683481454,0.0,0.0,0.0,-0.0095587205141782,60.0,7.807104587554932,-0.0,-6.833381149817799e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,9.66504157986492e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0001017775575746,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,7.517256017308682e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,0.0001017775502987,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,0.0004827885713893,286.4810791015625,294.1499938964844,292.04998779296875,291.723388671875,293.2658996582031,292.04998779296875,287.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298014385625,9.348505969342114e-09,0.0010297921253368,-0.0235411617904901,0.0,0.0,0.0,-0.0094448700547218,60.0,7.790217876434326,-0.0,-6.807390917629165e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
