time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983740,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,9.609368134988472e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,0.000101191282738,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,7.473954610759392e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002380371094,0.0,0.0,0.000101191275462,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022216796875,0.0,0.0,0.0004800075839739,286.4882507324219,294.1499938964844,292.04998779296875,291.723388671875,293.2440490722656,292.04998779296875,287.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238693794235,8.654858163481549e-09,0.0010238607646897,-0.021724859252572,0.0,0.0,0.0,-0.0091010127216577,60.0,7.738446235656738,-0.0,-6.72919142630235e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,9.609368134988472e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,0.000101191282738,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,7.473954610759392e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002380371094,0.0,0.0,0.000101191275462,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022216796875,0.0,0.0,0.0004800075839739,286.4882507324219,294.1499938964844,292.04998779296875,291.723388671875,293.2440490722656,292.04998779296875,287.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238693794235,8.654858163481549e-09,0.0010238607646897,-0.021724859252572,0.0,0.0,0.0,-0.0091010127216577,60.0,7.738446235656738,-0.0,-6.72919142630235e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,9.55663199420087e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40594482421875,0.0,0.0,0.000100635952549,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,7.432937127305195e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,0.000100635945273,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,0.0004773733089677,286.495361328125,294.1499938964844,292.04998779296875,291.723388671875,293.2227478027344,292.04998779296875,287.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182503610849,7.997815743010506e-09,0.0010182423284277,-0.0200042091310024,0.0,0.0,0.0,-0.0087753012776374,60.0,7.688355445861816,-0.0,-6.655534434685252e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4069519042969,0.0,0.0,9.55663199420087e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40594482421875,0.0,0.0,0.000100635952549,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,7.432937127305195e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,0.000100635945273,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,0.0004773733089677,286.495361328125,294.1499938964844,292.04998779296875,291.723388671875,293.2227478027344,292.04998779296875,287.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182503610849,7.997815743010506e-09,0.0010182423284277,-0.0200042091310024,0.0,0.0,0.0,-0.0087753012776374,60.0,7.688355445861816,-0.0,-6.655534434685252e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130249023437,0.0,0.0,9.506956848781556e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,0.0001001128475763,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,7.39430106477812e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,0.0001001128403004,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,0.0004748919454868,286.50244140625,294.1499938964844,292.04998779296875,291.723388671875,293.201904296875,292.04998779296875,287.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129574220627,7.378914812505854e-09,0.0010129500878974,-0.0183832831680774,0.0,0.0,0.0,-0.008468497544527,60.0,7.640139102935791,-0.0,-6.586523682017288e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130249023437,0.0,0.0,9.506956848781556e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,0.0001001128475763,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,7.39430106477812e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,0.0001001128403004,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,0.0004748919454868,286.50244140625,294.1499938964844,292.04998779296875,291.723388671875,293.201904296875,292.04998779296875,287.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129574220627,7.378914812505854e-09,0.0010129500878974,-0.0183832831680774,0.0,0.0,0.0,-0.008468497544527,60.0,7.640139102935791,-0.0,-6.586523682017288e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,9.483846224611624e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,9.98694813461043e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,7.37632653908804e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,9.986947407014668e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,0.0004737375129479,286.5059814453125,294.1499938964844,292.04998779296875,291.723388671875,293.1917419433594,292.04998779296875,287.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.0909775828909005e-09,0.0010104882530868,-0.0176291149109601,0.0,0.0,0.0,-0.0083257621154189,60.0,7.617128849029541,-0.0,-6.554540021852517e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,9.461388981435448e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,9.96329981717281e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,7.358859875239432e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185485839844,0.0,0.0,9.963299089577048e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,0.0004726157349068,286.5094909667969,294.1499938964844,292.04998779296875,291.723388671875,293.1815795898437,292.04998779296875,287.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081037180498,6.811186281652226e-09,0.0010080969659611,-0.0168962534517049,0.0,0.0,0.0,-0.0081870686262846,60.0,7.594446659088135,-0.0,-6.52353477903489e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,9.41886901273392e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,9.918524301610888e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,7.325788465095684e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,9.918523574015126e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.0,0.0004704917664639,286.5165100097656,294.1499938964844,292.04998779296875,291.723388671875,293.16168212890625,292.04998779296875,287.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035715531557,6.281430930954457e-09,0.0010035652667284,-0.0155085874721407,0.0,0.0,0.0,-0.007924448698759,60.0,7.550873279571533,-0.0,-6.465032242886083e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,9.41886901273392e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,9.918524301610888e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,7.325788465095684e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,9.918523574015126e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.0,0.0004704917664639,286.5165100097656,294.1499938964844,292.04998779296875,291.723388671875,293.16168212890625,292.04998779296875,287.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035715531557,6.281430930954457e-09,0.0010035652667284,-0.0155085874721407,0.0,0.0,0.0,-0.007924448698759,60.0,7.550873279571533,-0.0,-6.465032242886083e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43121337890625,0.0,0.0,9.379862603964284e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302673339844,0.0,0.0,9.877448610495776e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,7.295449904631823e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306640625,0.0,0.0,9.877447882900016e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,0.0004685433232225,286.52349853515625,294.1499938964844,292.04998779296875,291.723388671875,293.1421813964844,292.04998779296875,287.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994154097512,5.7954578913665955e-09,0.0009994095889851,-0.0142355281859636,0.0,0.0,0.0,-0.0076835402287542,60.0,7.509701728820801,-0.0,-6.411595876443243e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43121337890625,0.0,0.0,9.379862603964284e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302673339844,0.0,0.0,9.877448610495776e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,7.295449904631823e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306640625,0.0,0.0,9.877447882900016e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,0.0004685433232225,286.52349853515625,294.1499938964844,292.04998779296875,291.723388671875,293.1421813964844,292.04998779296875,287.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994154097512,5.7954578913665955e-09,0.0009994095889851,-0.0142355281859636,0.0,0.0,0.0,-0.0076835402287542,60.0,7.509701728820801,-0.0,-6.411595876443243e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.437255859375,0.0,0.0,9.344582940684631e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363098144531,0.0,0.0,9.840296843321994e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43634033203125,0.0,0.0,7.268010085681453e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,9.840296115726233e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,0.0004667810280807,286.53045654296875,294.1499938964844,292.04998779296875,291.723388671875,293.12310791015625,292.04998779296875,287.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956562425941,5.355912158222509e-09,0.0009956508874893,-0.0130840316414833,0.0,0.0,0.0,-0.007465646136552,60.0,7.471051216125488,-0.0,-6.363455895552761e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.437255859375,0.0,0.0,9.344582940684631e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363098144531,0.0,0.0,9.840296843321994e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43634033203125,0.0,0.0,7.268010085681453e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,9.840296115726233e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,0.0004667810280807,286.53045654296875,294.1499938964844,292.04998779296875,291.723388671875,293.12310791015625,292.04998779296875,287.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956562425941,5.355912158222509e-09,0.0009956508874893,-0.0130840316414833,0.0,0.0,0.0,-0.007465646136552,60.0,7.471051216125488,-0.0,-6.363455895552761e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,9.313060581916945e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,9.807102469494566e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,7.243493018904701e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,9.807101741898804e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,0.0004652064235415,286.53741455078125,294.1499938964844,292.04998779296875,291.723388671875,293.1044616699219,292.04998779296875,287.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922973113134,4.963181421402396e-09,0.0009922924218699,-0.0120551344007253,0.0,0.0,0.0,-0.0072709592059254,60.0,7.434997081756592,-0.0,-6.320595957731713e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,9.313060581916945e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,9.807102469494566e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,7.243493018904701e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,9.807101741898804e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,0.0004652064235415,286.53741455078125,294.1499938964844,292.04998779296875,291.723388671875,293.1044616699219,292.04998779296875,287.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922973113134,4.963181421402396e-09,0.0009922924218699,-0.0120551344007253,0.0,0.0,0.0,-0.0072709592059254,60.0,7.434997081756592,-0.0,-6.320595957731713e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,9.29834131966345e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,9.791602496989071e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,7.232044299598783e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457702636719,0.0,0.0,9.79160176939331e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,0.0004644711734727,286.5408630371094,294.1499938964844,292.04998779296875,291.723388671875,293.09521484375,292.04998779296875,287.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907303610816,4.77980188762217e-09,0.0009907255880534,-0.0115746930241584,0.0,0.0,0.0,-0.0071800602599978,60.0,7.417680263519287,-0.0,-6.300632549027796e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,9.285048872698098e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,9.777605009730904e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,7.22170589142479e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,9.777604282135144e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,0.0004638071986846,286.5443115234375,294.1499938964844,292.04998779296875,291.723388671875,293.0860900878906,292.04998779296875,287.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893140522763,4.614197024466193e-09,0.0009893095120787,-0.0111408131197094,0.0,0.0,0.0,-0.0070979660376906,60.0,7.401321887969971,-0.0,-6.282630948817315e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,9.266191045753658e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,9.757746011018752e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,7.207038288470358e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533386230469,0.0,0.0,9.757746011018752e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,0.0004628651950042,286.549560546875,294.1499938964844,292.04998779296875,291.723388671875,293.0723876953125,292.04998779296875,287.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873029775917,4.379247187102919e-09,0.0009872985538095,-0.0105252442881464,0.0,0.0,0.0,-0.006981486454606,60.0,7.377459049224853,-0.0,-6.257136675458241e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,9.261132800020278e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,9.752420010045172e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,7.20310490578413e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,9.75241928244941e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,0.000462612544652,286.5512084960937,294.1499938964844,292.04998779296875,291.723388671875,293.06817626953125,292.04998779296875,287.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867639746516,4.316230928225195e-09,0.0009867596672847,-0.010360138490796,0.0,0.0,0.0,-0.0069502480328083,60.0,7.370617389678955,-0.0,-6.250307649224851e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,9.240800136467442e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,9.731008321978152e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,7.187289884313941e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608154296875,0.0,0.0,9.73100759438239e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625549316406,0.0,0.0,0.0004615968791767,286.55810546875,294.1499938964844,292.04998779296875,291.723388671875,293.05059814453125,292.04998779296875,287.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845974855124,4.062910452518054e-09,0.0009845934109762,-0.0096964193508028,0.0,0.0,0.0,-0.006824669893831,60.0,7.342545509338379,-0.0,-6.222892778851019e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,9.240800136467442e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,9.731008321978152e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,7.187289884313941e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608154296875,0.0,0.0,9.73100759438239e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625549316406,0.0,0.0,0.0004615968791767,286.55810546875,294.1499938964844,292.04998779296875,291.723388671875,293.05059814453125,292.04998779296875,287.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845974855124,4.062910452518054e-09,0.0009845934109762,-0.0096964193508028,0.0,0.0,0.0,-0.006824669893831,60.0,7.342545509338379,-0.0,-6.222892778851019e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673156738281,0.0,0.0,9.224074165103956e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664611816406,0.0,0.0,9.713395411381498e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664611816406,0.0,0.0,7.174281199695542e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,9.713394683785737e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,0.0004607613955158,286.5649719238281,294.1499938964844,292.04998779296875,291.723388671875,293.0333251953125,292.04998779296875,287.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828152833506,3.854533137115368e-09,0.000982811441645,-0.0091504445299506,0.0,0.0,0.0,-0.0067213722504675,60.0,7.317080497741699,-0.0,-6.200386337695818e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673156738281,0.0,0.0,9.224074165103956e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664611816406,0.0,0.0,9.713395411381498e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664611816406,0.0,0.0,7.174281199695542e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,9.713394683785737e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,0.0004607613955158,286.5649719238281,294.1499938964844,292.04998779296875,291.723388671875,293.0333251953125,292.04998779296875,287.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828152833506,3.854533137115368e-09,0.000982811441645,-0.0091504445299506,0.0,0.0,0.0,-0.0067213722504675,60.0,7.317080497741699,-0.0,-6.200386337695818e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,9.210959251504391e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,9.699584916234016e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,7.164080307120457e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,9.699584188638256e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,0.0004601062682922,286.57183837890625,294.1499938964844,292.04998779296875,291.723388671875,293.01641845703125,292.04998779296875,287.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814177174121,3.6911356193769507e-09,0.0009814139921218,-0.0087223192676901,0.0,0.0,0.0,-0.0066403709352016,60.0,7.294220447540283,-0.0,-6.182767009477176e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,9.210959251504391e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,9.699584916234016e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,7.164080307120457e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,9.699584188638256e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,0.0004601062682922,286.57183837890625,294.1499938964844,292.04998779296875,291.723388671875,293.01641845703125,292.04998779296875,287.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814177174121,3.6911356193769507e-09,0.0009814139921218,-0.0087223192676901,0.0,0.0,0.0,-0.0066403709352016,60.0,7.294220447540283,-0.0,-6.182767009477176e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,9.20548991416581e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754943847656,0.0,0.0,9.693825268186627e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754943847656,0.0,0.0,7.159826782299206e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,9.693824540590867e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,0.0004598330706357,286.57525634765625,294.1499938964844,292.04998779296875,291.723388671875,293.008056640625,292.04998779296875,287.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808365721255,3.6229970135082112e-09,0.0009808329632505,-0.0085437819361686,0.0,0.0,0.0,-0.006606601178646,60.0,7.283571720123291,-0.0,-6.175426392474037e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,9.201358625432476e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,9.689474245533348e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784851074219,0.0,0.0,7.156612991821021e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,9.689474245533348e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,0.000459626695374,286.57867431640625,294.1499938964844,292.04998779296875,291.723388671875,292.9997863769531,292.04998779296875,287.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980396172963,3.571525297729749e-09,0.0009803925640881,-0.0084089171141386,0.0,0.0,0.0,-0.0065810843370854,60.0,7.273860454559326,-0.0,-6.169884869677844e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,9.195580059895292e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,9.683389362180606e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,7.15211863280274e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,9.683388634584844e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,0.0004593380435835,286.58551025390625,294.1499938964844,292.04998779296875,291.723388671875,292.98345947265625,292.04998779296875,287.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797787060961,3.4995328856979313e-09,0.0009797752136364,-0.0082202842459082,0.0,0.0,0.0,-0.0065453872084617,60.0,7.256266117095947,-0.0,-6.162137822229853e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,9.195580059895292e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,9.683389362180606e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,7.15211863280274e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,9.683388634584844e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,0.0004593380435835,286.58551025390625,294.1499938964844,292.04998779296875,291.723388671875,292.98345947265625,292.04998779296875,287.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797787060961,3.4995328856979313e-09,0.0009797752136364,-0.0082202842459082,0.0,0.0,0.0,-0.0065453872084617,60.0,7.256266117095947,-0.0,-6.162137822229853e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49139404296875,0.0,0.0,9.193432924803346e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,9.68112872214988e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905700683594,0.0,0.0,7.150448800530285e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,9.681127994554116e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,0.0004592307959683,286.59234619140625,294.1499938964844,292.04998779296875,291.723388671875,292.9674072265625,292.0500183105469,287.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979549717158,3.472781173741168e-09,0.0009795463411137,-0.0081501891836524,0.0,0.0,0.0,-0.0065321251749992,60.0,7.241538524627685,-0.0,-6.159260834692759e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49139404296875,0.0,0.0,9.193432924803346e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,9.68112872214988e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905700683594,0.0,0.0,7.150448800530285e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,9.681127994554116e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,0.0004592307959683,286.59234619140625,294.1499938964844,292.04998779296875,291.723388671875,292.9674072265625,292.0500183105469,287.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979549717158,3.472781173741168e-09,0.0009795463411137,-0.0081501891836524,0.0,0.0,0.0,-0.0065321251749992,60.0,7.241538524627685,-0.0,-6.159260834692759e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,9.194303856929764e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,9.682046220405029e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,7.151126192184165e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,9.682045492809266e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,0.0004592743061948,286.59918212890625,294.1499938964844,292.0510559082031,291.7244567871094,292.9516296386719,292.05010986328125,287.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796423837542,3.4836358242529286e-09,0.0009796388912945,-0.008178629912436,0.0,0.0,0.0,-0.0065375049598515,60.0,7.229803085327148,-0.0,-6.160428256407613e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,9.194303856929764e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,9.682046220405029e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,7.151126192184165e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,9.682045492809266e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,0.0004592743061948,286.59918212890625,294.1499938964844,292.0510559082031,291.7244567871094,292.9516296386719,292.05010986328125,287.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796423837542,3.4836358242529286e-09,0.0009796388912945,-0.008178629912436,0.0,0.0,0.0,-0.0065375049598515,60.0,7.229803085327148,-0.0,-6.160428256407613e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5034484863281,0.0,0.0,9.1979956778232e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5026550292969,0.0,0.0,9.685933764558284e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5026550292969,0.0,0.0,7.153998012654483e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,9.685933036962524e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,0.0004594587371684,286.60601806640625,294.1499938964844,292.05419921875,291.7275695800781,292.9363098144531,292.0507507324219,287.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800363332033,3.529635250743013e-09,0.0009800328407436,-0.0082991579547524,0.0,0.0,0.0,-0.0065603107213974,60.0,7.223654270172119,-0.0,-6.165376476019446e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5034484863281,0.0,0.0,9.1979956778232e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5026550292969,0.0,0.0,9.685933764558284e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5026550292969,0.0,0.0,7.153998012654483e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,9.685933036962524e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,0.0004594587371684,286.60601806640625,294.1499938964844,292.05419921875,291.7275695800781,292.9363098144531,292.0507507324219,287.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800363332033,3.529635250743013e-09,0.0009800328407436,-0.0082991579547524,0.0,0.0,0.0,-0.0065603107213974,60.0,7.223654270172119,-0.0,-6.165376476019446e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,9.200387285090984e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50567626953125,0.0,0.0,9.688451973488554e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50567626953125,0.0,0.0,7.15585847501643e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060119628906,0.0,0.0,9.688451973488554e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,0.0004595782083924,286.60943603515625,294.1499938964844,292.0565185546875,291.7298278808594,292.9287414550781,292.05108642578125,287.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980292330496,3.5594325265009275e-09,0.000980288721621,-0.008377231657505,0.0,0.0,0.0,-0.0065750875510275,60.0,7.221799850463867,-0.0,-6.168583155385933e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.509521484375,0.0,0.0,9.20339734875597e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086975097656,0.0,0.0,9.691622108221054e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087280273437,0.0,0.0,7.158199150580913e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,9.691621380625293e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106201171875,0.0,0.0,0.0004597285878844,286.61285400390625,294.1499938964844,292.0592956542969,291.73260498046875,292.9212646484375,292.0516357421875,287.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980612821877,3.596933195737506e-09,0.000980609213002,-0.0084754908457398,0.0,0.0,0.0,-0.0065936767496168,60.0,7.221293926239014,-0.0,-6.17262045921052e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,9.20926540857181e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,9.69780157902278e-05,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,7.16276335879229e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51416015625,0.0,0.0,9.69780085142702e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51568603515625,0.0,0.0,0.0004600216925609,286.6185913085937,294.1499938964844,292.06500244140625,291.7382507324219,292.9088439941406,292.0528564453125,287.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812366915866,3.6700384953292087e-09,0.0009812330827116,-0.0086670406162738,0.0,0.0,0.0,-0.0066299098543822,60.0,7.222280979156494,-0.0,-6.180493983265478e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
