time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986080,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,9.210482676280662e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,9.699082875158638e-05,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,7.163709960877895e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,9.699082875158638e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,0.0004600825195666,286.61968994140625,294.1499938964844,292.06622314453125,291.7394714355469,292.906494140625,292.0531311035156,287.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813660290092,3.685204585934798e-09,0.0009813624201342,-0.0087067792192101,0.0,0.0,0.0,-0.0066374265588819,60.0,7.222568035125732,-0.0,-6.182128231557726e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,9.21983883017674e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,9.708935249364004e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,7.17098664608784e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,9.708934521768242e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0004605498397722,286.62652587890625,294.1499938964844,292.0749206542969,291.74810791015625,292.8920288085937,292.0555419921875,287.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823632426559,3.801762904487305e-09,0.0009823595173656,-0.0090121813118457,0.0,0.0,0.0,-0.0066952090710401,60.0,7.228025436401367,-0.0,-6.194693469296908e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,9.21983883017674e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,9.708935249364004e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,7.17098664608784e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,9.708934521768242e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0004605498397722,286.62652587890625,294.1499938964844,292.0749206542969,291.74810791015625,292.8920288085937,292.0555419921875,287.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823632426559,3.801762904487305e-09,0.0009823595173656,-0.0090121813118457,0.0,0.0,0.0,-0.0066952090710401,60.0,7.228025436401367,-0.0,-6.194693469296908e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277404785156,0.0,0.0,9.230841533280908e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269470214844,0.0,0.0,9.720521484268828e-05,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,7.179544627433643e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,9.720520756673068e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52880859375,0.0,0.0,0.0004610994365066,286.63336181640625,294.1499938964844,292.0852355957031,291.7583312988281,292.8778991699219,292.0589599609375,287.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835355449467,3.938841253159353e-09,0.0009835315868258,-0.0093713449314236,0.0,0.0,0.0,-0.0067631620913743,60.0,7.238167762756348,-0.0,-6.209487679598169e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277404785156,0.0,0.0,9.230841533280908e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269470214844,0.0,0.0,9.720521484268828e-05,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,7.179544627433643e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,9.720520756673068e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52880859375,0.0,0.0,0.0004610994365066,286.63336181640625,294.1499938964844,292.0852355957031,291.7583312988281,292.8778991699219,292.0589599609375,287.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835355449467,3.938841253159353e-09,0.0009835315868258,-0.0093713449314236,0.0,0.0,0.0,-0.0067631620913743,60.0,7.238167762756348,-0.0,-6.209487679598169e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338439941406,0.0,0.0,9.243417298421264e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,9.733764454722404e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,7.18932569725439e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,9.733764454722404e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,0.000461727642687,286.64019775390625,294.1499938964844,292.0971069335937,291.7701110839844,292.8642272949219,292.063720703125,287.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984875485301,4.095522587732603e-09,0.0009848714107647,-0.0097818672657012,0.0,0.0,0.0,-0.0068408325314521,60.0,7.2529520988464355,-0.0,-6.226418491905862e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338439941406,0.0,0.0,9.243417298421264e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,9.733764454722404e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,7.18932569725439e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,9.733764454722404e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,0.000461727642687,286.64019775390625,294.1499938964844,292.0971069335937,291.7701110839844,292.8642272949219,292.063720703125,287.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984875485301,4.095522587732603e-09,0.0009848714107647,-0.0097818672657012,0.0,0.0,0.0,-0.0068408325314521,60.0,7.2529520988464355,-0.0,-6.226418491905862e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368957519531,0.0,0.0,9.25024796742946e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361328125,0.0,0.0,9.740957466419786e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361328125,0.0,0.0,7.194637873908505e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,9.740956738824023e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,0.0004620688268914,286.6436462402344,294.1499938964844,292.10357666015625,291.7765197753906,292.8575744628906,292.0666198730469,287.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856031974777,4.180618073945652e-09,0.0009855990065261,-0.0100048249587416,0.0,0.0,0.0,-0.0068830163218081,60.0,7.261860847473144,-0.0,-6.235623573047634e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399475097656,0.0,0.0,9.257365309167652e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391845703125,0.0,0.0,9.748453157953918e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391845703125,0.0,0.0,7.200174150057137e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,9.748452430358157e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,0.0004624243883881,286.6470642089844,294.1499938964844,292.1103820800781,291.78326416015625,292.8510437011719,292.0699157714844,287.6004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863615268841,4.269298692349821e-09,0.0009863573359325,-0.010237175039947,0.0,0.0,0.0,-0.0069269770756363,60.0,7.271678447723389,-0.0,-6.24522371595049e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,9.27243527257815e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.0,9.764322021510452e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.0,7.211894990177825e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,9.76432129391469e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,0.0004631771589629,286.6539306640625,294.1499938964844,292.125,291.7977600097656,292.8382873535156,292.07763671875,287.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987967243418,4.4570449553305025e-09,0.0009879627032205,-0.0107290772721171,0.0,0.0,0.0,-0.0070200474001467,60.0,7.293815612792969,-0.0,-6.265572949359921e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,9.27243527257815e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.0,9.764322021510452e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.0,7.211894990177825e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,9.76432129391469e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,0.0004631771589629,286.6539306640625,294.1499938964844,292.125,291.7977600097656,292.8382873535156,292.07763671875,287.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987967243418,4.4570449553305025e-09,0.0009879627032205,-0.0107290772721171,0.0,0.0,0.0,-0.0070200474001467,60.0,7.293815612792969,-0.0,-6.265572949359921e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522155761719,0.0,0.0,9.288419096264988e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514831542969,0.0,0.0,9.781153494259344e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.551513671875,0.0,0.0,7.224326691357419e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,9.78115276666358e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5532531738281,0.0,0.0,0.0004639755934476,286.6607971191406,294.1499938964844,292.1408386230469,291.8134460449219,292.8260192871094,292.0870666503906,287.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896702831611,4.656182550633048e-09,0.0009896656265482,-0.0112508181482553,0.0,0.0,0.0,-0.0071187643334269,60.0,7.319300174713135,-0.0,-6.287192633180895e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522155761719,0.0,0.0,9.288419096264988e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514831542969,0.0,0.0,9.781153494259344e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.551513671875,0.0,0.0,7.224326691357419e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,9.78115276666358e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5532531738281,0.0,0.0,0.0004639755934476,286.6607971191406,294.1499938964844,292.1408386230469,291.8134460449219,292.8260192871094,292.0870666503906,287.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896702831611,4.656182550633048e-09,0.0009896656265482,-0.0112508181482553,0.0,0.0,0.0,-0.0071187643334269,60.0,7.319300174713135,-0.0,-6.287192633180895e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55841064453125,0.0,0.0,9.305084677180277e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,9.798703104024752e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,7.237288809847087e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,9.798702376428992e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55938720703125,0.0,0.0,0.0004648080503102,286.66766357421875,294.1499938964844,292.15777587890625,291.83026123046875,292.81427001953125,292.09820556640625,287.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914458496496,4.863812907984766e-09,0.0009914410766214,-0.0117947990074753,0.0,0.0,0.0,-0.007221691776067,60.0,7.347761154174805,-0.0,-6.309774391866085e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55841064453125,0.0,0.0,9.305084677180277e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,9.798703104024752e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,7.237288809847087e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,9.798702376428992e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55938720703125,0.0,0.0,0.0004648080503102,286.66766357421875,294.1499938964844,292.15777587890625,291.83026123046875,292.81427001953125,292.09820556640625,287.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914458496496,4.863812907984766e-09,0.0009914410766214,-0.0117947990074753,0.0,0.0,0.0,-0.007221691776067,60.0,7.347761154174805,-0.0,-6.309774391866085e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5645751953125,0.0,0.0,9.3222624855116e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638732910156,0.0,0.0,9.816792589845136e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638732910156,0.0,0.0,7.250649650814012e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641784667969,0.0,0.0,9.816791862249374e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655822753906,0.0,0.0,0.0004656661476474,286.674560546875,294.1499938964844,292.1757202148437,291.8480529785156,292.8030700683594,292.1110534667969,287.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932762477546,5.0778301563525474e-09,0.0009932711254805,-0.0123555036261677,0.0,0.0,0.0,-0.0073277852497994,60.0,7.378882884979248,-0.0,-6.33309298336826e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5645751953125,0.0,0.0,9.3222624855116e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638732910156,0.0,0.0,9.816792589845136e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638732910156,0.0,0.0,7.250649650814012e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641784667969,0.0,0.0,9.816791862249374e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655822753906,0.0,0.0,0.0004656661476474,286.674560546875,294.1499938964844,292.1757202148437,291.8480529785156,292.8030700683594,292.1110534667969,287.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932762477546,5.0778301563525474e-09,0.0009932711254805,-0.0123555036261677,0.0,0.0,0.0,-0.0073277852497994,60.0,7.378882884979248,-0.0,-6.33309298336826e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56768798828125,0.0,0.0,9.33102346607484e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,9.82601850409992e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669860839844,0.0,0.0,7.257463585119694e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672607421875,0.0,0.0,9.82601777650416e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56866455078125,0.0,0.0,0.000466103781946,286.6780090332031,294.1499938964844,292.1850280761719,291.8572998046875,292.7976989746094,292.11822509765625,287.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942097822204,5.186980622795545e-09,0.0009942045435309,-0.0126414624974131,0.0,0.0,0.0,-0.0073818936944007,60.0,7.395493030548096,-0.0,-6.3450016796196e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57080078125,0.0,0.0,9.33987757889554e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.570068359375,0.0,0.0,9.835341916186736e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.570068359375,0.0,0.0,7.264350279001519e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,9.835341188590974e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57177734375,0.0,0.0,0.0004665460437536,286.68145751953125,294.1499938964844,292.1945495605469,291.8667297363281,292.7924499511719,292.1258239746094,287.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951532119885,5.297290606165461e-09,0.0009951478568837,-0.0129304556176066,0.0,0.0,0.0,-0.0074365772306919,60.0,7.412672996520996,-0.0,-6.357048931704412e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,9.356367809232324e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,9.852706716628744e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,7.27717560948804e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,9.852705989032984e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,0.000467369769467,286.68780517578125,294.1499938964844,292.21258544921875,291.8846130371094,292.7831115722656,292.1405944824219,287.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969100356101,5.5027342682478775e-09,0.00099690456409,-0.01346867531538,0.0,0.0,0.0,-0.0075384201481938,60.0,7.445300579071045,-0.0,-6.379516293009146e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,9.35783755267039e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,9.854255040409043e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,7.27831939002499e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,9.854254312813282e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.0004674431984312,286.6883544921875,294.1499938964844,292.2142028808594,291.8861999511719,292.7823181152344,292.1419372558594,287.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970667306333,5.521052504064983e-09,0.0009970611426979,-0.0135166645050048,0.0,0.0,0.0,-0.0075475005432963,60.0,7.448237419128418,-0.0,-6.381521444609461e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.583251953125,0.0,0.0,9.376390516990796e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5825500488281,0.0,0.0,9.873791714198887e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5825500488281,0.0,0.0,7.292749069165438e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,9.873791714198887e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841979980469,0.0,0.0,0.0004683699517045,286.6952819824219,294.1499938964844,292.2345275878906,291.9063720703125,292.77276611328125,292.15966796875,287.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990434627979,5.752198717345891e-09,0.0009990377584472,-0.0141222039237618,0.0,0.0,0.0,-0.0076620853506028,60.0,7.486038684844971,-0.0,-6.406850161511103e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.583251953125,0.0,0.0,9.376390516990796e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5825500488281,0.0,0.0,9.873791714198887e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5825500488281,0.0,0.0,7.292749069165438e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,9.873791714198887e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841979980469,0.0,0.0,0.0004683699517045,286.6952819824219,294.1499938964844,292.2345275878906,291.9063720703125,292.77276611328125,292.15966796875,287.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990434627979,5.752198717345891e-09,0.0009990377584472,-0.0141222039237618,0.0,0.0,0.0,-0.0076620853506028,60.0,7.486038684844971,-0.0,-6.406850161511103e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895080566406,0.0,0.0,9.395874076290056e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888366699219,0.0,0.0,9.894309187075125e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888366699219,0.0,0.0,7.30790343368426e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,9.894308459479362e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,0.0004693432128988,286.7021789550781,294.1499938964844,292.25543212890625,291.9270935058594,292.7638244628906,292.17889404296875,287.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011194972321,5.994938767628355e-09,0.0010011134436354,-0.0147581007331609,0.0,0.0,0.0,-0.0077824178151786,60.0,7.526077270507812,-0.0,-6.433504040614936e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895080566406,0.0,0.0,9.395874076290056e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888366699219,0.0,0.0,9.894309187075125e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888366699219,0.0,0.0,7.30790343368426e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,9.894308459479362e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,0.0004693432128988,286.7021789550781,294.1499938964844,292.25543212890625,291.9270935058594,292.7638244628906,292.17889404296875,287.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011194972321,5.994938767628355e-09,0.0010011134436354,-0.0147581007331609,0.0,0.0,0.0,-0.0077824178151786,60.0,7.526077270507812,-0.0,-6.433504040614936e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,9.41567268455401e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,9.915157716022804e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,7.323302270378917e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59539794921875,0.0,0.0,9.915156988427044e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967102050781,0.0,0.0,0.0004703321901615,286.7091064453125,294.1499938964844,292.2768249511719,291.94830322265625,292.75537109375,292.1991271972656,287.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032287100329,6.241605010615103e-09,0.0010032225400209,-0.0154042644426226,0.0,0.0,0.0,-0.0079046944156289,60.0,7.567501544952393,-0.0,-6.460645352035499e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,9.41567268455401e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,9.915157716022804e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,7.323302270378917e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59539794921875,0.0,0.0,9.915156988427044e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967102050781,0.0,0.0,0.0004703321901615,286.7091064453125,294.1499938964844,292.2768249511719,291.94830322265625,292.75537109375,292.1991271972656,287.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032287100329,6.241605010615103e-09,0.0010032225400209,-0.0154042644426226,0.0,0.0,0.0,-0.0079046944156289,60.0,7.567501544952393,-0.0,-6.460645352035499e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59893798828125,0.0,0.0,9.425941243534908e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982666015625,0.0,0.0,9.925970516633242e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982666015625,0.0,0.0,7.331288361456245e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985412597656,0.0,0.0,9.925970516633242e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.599853515625,0.0,0.0,0.0004708451160695,286.71258544921875,294.1499938964844,292.28765869140625,291.95904541015625,292.7513732910156,292.2097473144531,287.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043223155662,6.3695346774750305e-09,0.0010043159127235,-0.0157393794506788,0.0,0.0,0.0,-0.0079681100323796,60.0,7.588970184326172,-0.0,-6.474743940998452e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020812988281,0.0,0.0,9.435685205971822e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,9.936231799656524e-05,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,7.338866998907179e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017150878906,0.0,0.0,9.936231072060764e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,0.00047133184853,286.716064453125,294.1499938964844,292.298583984375,291.9698791503906,292.7476806640625,292.2208251953125,287.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053609730675,6.490932680236483e-09,0.0010053545702248,-0.0160573795437812,0.0,0.0,0.0,-0.0080282920971512,60.0,7.610814094543457,-0.0,-6.488136961024793e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083984375,0.0,0.0,9.45549036259763e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60772705078125,0.0,0.0,9.95708760456182e-05,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077575683594,0.0,0.0,7.354271656367928e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080017089844,0.0,0.0,9.95708760456182e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,0.0004723211750388,286.7230224609375,294.1499938964844,292.3205871582031,291.99169921875,292.740234375,292.2428894042969,287.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074721649289,6.73769084968967e-09,0.0010074654128402,-0.0167037434875965,0.0,0.0,0.0,-0.0081506203860044,60.0,7.654496669769287,-0.0,-6.515403327966851e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083984375,0.0,0.0,9.45549036259763e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60772705078125,0.0,0.0,9.95708760456182e-05,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077575683594,0.0,0.0,7.354271656367928e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080017089844,0.0,0.0,9.95708760456182e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,0.0004723211750388,286.7230224609375,294.1499938964844,292.3205871582031,291.99169921875,292.740234375,292.2428894042969,287.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074721649289,6.73769084968967e-09,0.0010074654128402,-0.0167037434875965,0.0,0.0,0.0,-0.0081506203860044,60.0,7.654496669769287,-0.0,-6.515403327966851e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,9.473320824326947e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,9.975863940780982e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,7.368139631580561e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143493652344,0.0,0.0,9.97586321318522e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156311035156,0.0,0.0,0.0004732118395622,286.72998046875,294.1499938964844,292.3427734375,292.0137023925781,292.7333679199219,292.2655639648437,287.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093712480738,6.9598335983300785e-09,0.0010093642631545,-0.0172856133431196,0.0,0.0,0.0,-0.0082607381045818,60.0,7.698021411895752,-0.0,-6.539998764765187e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,9.473320824326947e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,9.975863940780982e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,7.368139631580561e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143493652344,0.0,0.0,9.97586321318522e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156311035156,0.0,0.0,0.0004732118395622,286.72998046875,294.1499938964844,292.3427734375,292.0137023925781,292.7333679199219,292.2655639648437,287.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093712480738,6.9598335983300785e-09,0.0010093642631545,-0.0172856133431196,0.0,0.0,0.0,-0.0082607381045818,60.0,7.698021411895752,-0.0,-6.539998764765187e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210632324219,0.0,0.0,9.491157834418118e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,9.994646825361996e-05,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,7.382012699963525e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206970214844,0.0,0.0,9.994646825361996e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219482421875,0.0,0.0,0.0004741028242278,286.7369384765625,294.1499938964844,292.364990234375,292.0357360839844,292.7269592285156,292.2886047363281,287.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112738236784,7.182063388455617e-09,0.0010112667223438,-0.0178676918148994,0.0,0.0,0.0,-0.0083709135651588,60.0,7.741974830627441,-0.0,-6.564649623896912e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210632324219,0.0,0.0,9.491157834418118e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,9.994646825361996e-05,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,7.382012699963525e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206970214844,0.0,0.0,9.994646825361996e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219482421875,0.0,0.0,0.0004741028242278,286.7369384765625,294.1499938964844,292.364990234375,292.0357360839844,292.7269592285156,292.2886047363281,287.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112738236784,7.182063388455617e-09,0.0010112667223438,-0.0178676918148994,0.0,0.0,0.0,-0.0083709135651588,60.0,7.741974830627441,-0.0,-6.564649623896912e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,9.505345951765776e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,0.0001000958727672,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,7.393047417281196e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,0.0001000958727672,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283264160156,0.0,0.0,0.0004748115316033,286.743896484375,294.1499938964844,292.3871765136719,292.0577392578125,292.72186279296875,292.31207275390625,287.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127837304025,7.358828213455126e-09,0.0010127763962373,-0.0183306746184825,0.0,0.0,0.0,-0.0084585305303335,60.0,7.784380912780762,-0.0,-6.584290446198794e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,9.505345951765776e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,0.0001000958727672,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,7.393047417281196e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,0.0001000958727672,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283264160156,0.0,0.0,0.0004748115316033,286.743896484375,294.1499938964844,292.3871765136719,292.0577392578125,292.72186279296875,292.31207275390625,287.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127837304025,7.358828213455126e-09,0.0010127763962373,-0.0183306746184825,0.0,0.0,0.0,-0.0084585305303335,60.0,7.784380912780762,-0.0,-6.584290446198794e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.630615234375,0.0,0.0,9.514559496892616e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,0.000100192904938,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,7.400214235531166e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302490234375,0.0,0.0,0.000100192897662,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315002441406,0.0,0.0,0.000475271808682,286.74737548828125,294.1499938964844,292.3982238769531,292.06866455078125,292.7190246582031,292.32373046875,287.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013770699501,7.473627938736627e-09,0.0010137632489204,-0.0186313483864069,0.0,0.0,0.0,-0.00851546600461,60.0,7.806542873382568,-0.0,-6.597061030788609e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338195800781,0.0,0.0,9.52082045841962e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331787109375,0.0,0.0,0.0001002588323899,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331787109375,0.0,0.0,7.405083306366578e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6334533691406,0.0,0.0,0.0001002588251139,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346740722656,0.0,0.0,0.0004755845293402,286.7508544921875,294.1499938964844,292.4092102050781,292.0795593261719,292.7164611816406,292.33551025390625,287.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144334519281,7.551626879376272e-09,0.0010144258849322,-0.0188356395810842,0.0,0.0,0.0,-0.0085541093721985,60.0,7.827202796936035,-0.0,-6.605745994647806e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
