time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988420,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64019775390625,0.0,0.0,9.533505362924188e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395568847656,0.0,0.0,0.0001003924116957,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395568847656,0.0,0.0,7.41494950489141e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63983154296875,0.0,0.0,0.0001003924044198,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,0.0004762181779369,286.7578430175781,294.1499938964844,292.4309387207031,292.10113525390625,292.7115478515625,292.3587951660156,287.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157860815525,7.709665794664033e-09,0.0010157782817259,-0.0192495509982109,0.0,0.0,0.0,-0.0086324587464332,60.0,7.86883020401001,-0.0,-6.623359638524563e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64019775390625,0.0,0.0,9.533505362924188e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395568847656,0.0,0.0,0.0001003924116957,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395568847656,0.0,0.0,7.41494950489141e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63983154296875,0.0,0.0,0.0001003924044198,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,0.0004762181779369,286.7578430175781,294.1499938964844,292.4309387207031,292.10113525390625,292.7115478515625,292.3587951660156,287.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157860815525,7.709665794664033e-09,0.0010157782817259,-0.0192495509982109,0.0,0.0,0.0,-0.0086324587464332,60.0,7.86883020401001,-0.0,-6.623359638524563e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465759277344,0.0,0.0,9.544004569761456e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459655761719,0.0,0.0,0.0001005029698717,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459655761719,0.0,0.0,7.423115312121809e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462097167969,0.0,0.0,0.0001005029625957,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473999023437,0.0,0.0,0.0004767426289618,286.7648010253906,294.1499938964844,292.45233154296875,292.1223449707031,292.7069702148437,292.382080078125,287.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169027373194,7.840472271425371e-09,0.0010168948210775,-0.019592136144638,0.0,0.0,0.0,-0.0086972927674651,60.0,7.908917427062988,-0.0,-6.637956317945283e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465759277344,0.0,0.0,9.544004569761456e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459655761719,0.0,0.0,0.0001005029698717,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459655761719,0.0,0.0,7.423115312121809e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462097167969,0.0,0.0,0.0001005029625957,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473999023437,0.0,0.0,0.0004767426289618,286.7648010253906,294.1499938964844,292.45233154296875,292.1223449707031,292.7069702148437,292.382080078125,287.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169027373194,7.840472271425371e-09,0.0010168948210775,-0.019592136144638,0.0,0.0,0.0,-0.0086972927674651,60.0,7.908917427062988,-0.0,-6.637956317945283e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,9.552449773764238e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,0.0001005919039016,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,7.429684046655893e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526184082031,0.0,0.0,0.0001005918966257,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,0.0004771644889842,286.77178955078125,294.1499938964844,292.4732360839844,292.14306640625,292.7029113769531,292.40484619140625,287.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178032098338,7.945692992450404e-09,0.0010177952935919,-0.019867705181241,0.0,0.0,0.0,-0.0087494561448693,60.0,7.946871280670166,-0.0,-6.649708694794755e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,9.552449773764238e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,0.0001005919039016,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,7.429684046655893e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526184082031,0.0,0.0,0.0001005918966257,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,0.0004771644889842,286.77178955078125,294.1499938964844,292.4732360839844,292.14306640625,292.7029113769531,292.40484619140625,287.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178032098338,7.945692992450404e-09,0.0010177952935919,-0.019867705181241,0.0,0.0,0.0,-0.0087494561448693,60.0,7.946871280670166,-0.0,-6.649708694794755e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,9.558050805935636e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,0.00010065089009,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587829589844,0.0,0.0,7.434040162479505e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,0.000100650882814,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601867675781,0.0,0.0,0.0004774442932102,286.7787475585937,294.1499938964844,292.4935607910156,292.1632385253906,292.6994323730469,292.42694091796875,287.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183994891121,8.015477170886243e-09,0.0010183915728703,-0.0200504641979932,0.0,0.0,0.0,-0.0087840473279356,60.0,7.981808185577393,-0.0,-6.657509032947928e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,9.558050805935636e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,0.00010065089009,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587829589844,0.0,0.0,7.434040162479505e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,0.000100650882814,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601867675781,0.0,0.0,0.0004774442932102,286.7787475585937,294.1499938964844,292.4935607910156,292.1632385253906,292.6994323730469,292.42694091796875,287.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183994891121,8.015477170886243e-09,0.0010183915728703,-0.0200504641979932,0.0,0.0,0.0,-0.0087840473279356,60.0,7.981808185577393,-0.0,-6.657509032947928e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625671386719,0.0,0.0,9.560764010529964e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,0.0001006794627755,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,7.43615091778338e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622314453125,0.0,0.0,0.0001006794554996,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66339111328125,0.0,0.0,0.0004775798297487,286.7822265625,294.1499938964844,292.50347900390625,292.1730651855469,292.6977233886719,292.43798828125,287.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186886647716,8.049283906075289e-09,0.0010186806321144,-0.0201389994472265,0.0,0.0,0.0,-0.0088008064776659,60.0,7.999181747436523,-0.0,-6.66128983084491e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.665771484375,0.0,0.0,9.56205476541072e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,0.0001006930469884,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,7.437154272338375e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654357910156,0.0,0.0,0.0001006930397124,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,0.0004776442656293,286.78570556640625,294.1499938964844,292.5132141113281,292.1827087402344,292.6962280273437,292.4486389160156,287.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188254527747,8.065358159115021e-09,0.0010188174201175,-0.0201810970902442,0.0,0.0,0.0,-0.008808771148324,60.0,8.014989852905273,-0.0,-6.66308750396638e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,9.563934872858226e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,0.000100712852145,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,7.438616739818826e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,0.0001007128448691,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729736328125,0.0,0.0,0.000477738212794,286.79266357421875,294.1499938964844,292.53204345703125,292.2013854980469,292.6934509277344,292.4695739746094,287.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190287139266,8.08878919400513e-09,0.0010190205648541,-0.0202424600720405,0.0,0.0,0.0,-0.0088204015046358,60.0,8.045100212097168,-0.0,-6.6657086961186e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,9.563934872858226e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,0.000100712852145,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,7.438616739818826e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,0.0001007128448691,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729736328125,0.0,0.0,0.000477738212794,286.79266357421875,294.1499938964844,292.53204345703125,292.2013854980469,292.6934509277344,292.4695739746094,287.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190287139266,8.08878919400513e-09,0.0010190205648541,-0.0202424600720405,0.0,0.0,0.0,-0.0088204015046358,60.0,8.045100212097168,-0.0,-6.6657086961186e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,9.562961349729449e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.0001007026003208,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,7.437860040226951e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,0.0001007025930448,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,0.0004776895802933,286.7995910644531,294.1499938964844,292.54998779296875,292.2191772460937,292.6910095214844,292.4897155761719,287.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018923241645,8.076654900435187e-09,0.0010189152089878,-0.0202106833457946,0.0,0.0,0.0,-0.0088143777102231,60.0,8.072388648986816,-0.0,-6.664351559493299e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,9.562961349729449e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.0001007026003208,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,7.437860040226951e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,0.0001007025930448,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,0.0004776895802933,286.7995910644531,294.1499938964844,292.54998779296875,292.2191772460937,292.6910095214844,292.4897155761719,287.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018923241645,8.076654900435187e-09,0.0010189152089878,-0.0202106833457946,0.0,0.0,0.0,-0.0088143777102231,60.0,8.072388648986816,-0.0,-6.664351559493299e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,9.561522892909124e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,0.000100687451777,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,7.43674099794589e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,0.000100687444501,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,0.0004776177229359,286.8065185546875,294.1499938964844,292.5673522949219,292.2356262207031,292.6888427734375,292.50927734375,287.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187707375735,8.058732348104058e-09,0.0010187627049162,-0.0201637428253889,0.0,0.0,0.0,-0.0088054966181516,60.0,8.0972900390625,-0.0,-6.662346407892984e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,9.561522892909124e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,0.000100687451777,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,7.43674099794589e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,0.000100687444501,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,0.0004776177229359,286.8065185546875,294.1499938964844,292.5673522949219,292.2356262207031,292.6888427734375,292.50927734375,287.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187707375735,8.058732348104058e-09,0.0010187627049162,-0.0201637428253889,0.0,0.0,0.0,-0.0088054966181516,60.0,8.0972900390625,-0.0,-6.662346407892984e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,9.561189654050396e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908264160156,0.0,0.0,0.0001006839374895,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908264160156,0.0,0.0,7.436481973854825e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910705566406,0.0,0.0,0.0001006839302135,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921691894531,0.0,0.0,0.0004776010755449,286.8134460449219,294.1499938964844,292.58447265625,292.2503967285156,292.6876525878906,292.52764892578125,287.7301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187340667471,8.054577449456701e-09,0.0010187260340899,-0.0201528631150722,0.0,0.0,0.0,-0.0088034309446811,60.0,8.115814208984375,-0.0,-6.661881712943797e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,9.561189654050396e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908264160156,0.0,0.0,0.0001006839374895,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908264160156,0.0,0.0,7.436481973854825e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910705566406,0.0,0.0,0.0001006839302135,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921691894531,0.0,0.0,0.0004776010755449,286.8134460449219,294.1499938964844,292.58447265625,292.2503967285156,292.6876525878906,292.52764892578125,287.7301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187340667471,8.054577449456701e-09,0.0010187260340899,-0.0201528631150722,0.0,0.0,0.0,-0.0088034309446811,60.0,8.115814208984375,-0.0,-6.661881712943797e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.694580078125,0.0,0.0,9.560389298712836e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,0.0001006755119306,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,7.435859151883051e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942749023437,0.0,0.0,0.0001006755046546,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,0.0004775610868819,286.81689453125,294.1499938964844,292.59295654296875,292.2571716308594,292.68682861328125,292.53717041015625,287.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018650480546,8.044605870338728e-09,0.0010186424478888,-0.02012674883008,0.0,0.0,0.0,-0.0087984967976808,60.0,8.127007484436035,-0.0,-6.660766160848652e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977844238281,0.0,0.0,9.560323087498546e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972351074219,0.0,0.0,0.0001006748134386,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972351074219,0.0,0.0,7.43580749258399e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974792480469,0.0,0.0,0.0001006748134386,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69854736328125,0.0,0.0,0.000477557798149,286.82037353515625,294.1499938964844,292.6014404296875,292.2635498046875,292.68621826171875,292.5464172363281,287.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186426807194,8.043782528943666e-09,0.0010186346480622,-0.0201245918869972,0.0,0.0,0.0,-0.0087980842217803,60.0,8.136235237121582,-0.0,-6.660674500835739e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041931152344,0.0,0.0,9.560459147905932e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70367431640625,0.0,0.0,0.0001006762468023,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70367431640625,0.0,0.0,7.435913721565157e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7038879394531,0.0,0.0,0.0001006762468023,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0004775646084453,286.8272705078125,294.1499938964844,292.6182556152344,292.2752380371094,292.68505859375,292.564697265625,287.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186561848968,8.045478061546874e-09,0.0010186481522396,-0.0201290324330329,0.0,0.0,0.0,-0.0087989196181297,60.0,8.15372085571289,-0.0,-6.660864215746187e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041931152344,0.0,0.0,9.560459147905932e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70367431640625,0.0,0.0,0.0001006762468023,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70367431640625,0.0,0.0,7.435913721565157e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7038879394531,0.0,0.0,0.0001006762468023,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049560546875,0.0,0.0,0.0004775646084453,286.8272705078125,294.1499938964844,292.6182556152344,292.2752380371094,292.68505859375,292.564697265625,287.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186561848968,8.045478061546874e-09,0.0010186481522396,-0.0201290324330329,0.0,0.0,0.0,-0.0087989196181297,60.0,8.15372085571289,-0.0,-6.660864215746187e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106018066406,0.0,0.0,9.56121803028509e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100830078125,0.0,0.0,0.0001006842430797,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100830078125,0.0,0.0,7.436503801727667e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,0.0001006842358037,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113647460937,0.0,0.0,0.0004776025307364,286.83416748046875,294.1499938964844,292.635009765625,292.2854919433594,292.6841735839844,292.5826416015625,287.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187367442995,8.054932720824581e-09,0.0010187287116423,-0.0201537944376468,0.0,0.0,0.0,-0.0088036051020026,60.0,8.169178009033203,-0.0,-6.661921503336998e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106018066406,0.0,0.0,9.56121803028509e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100830078125,0.0,0.0,0.0001006842430797,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100830078125,0.0,0.0,7.436503801727667e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,0.0001006842358037,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113647460937,0.0,0.0,0.0004776025307364,286.83416748046875,294.1499938964844,292.635009765625,292.2854919433594,292.6841735839844,292.5826416015625,287.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187367442995,8.054932720824581e-09,0.0010187287116423,-0.0201537944376468,0.0,0.0,0.0,-0.0088036051020026,60.0,8.169178009033203,-0.0,-6.661921503336998e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.717041015625,0.0,0.0,9.563245112076402e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,0.0001007055834634,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,7.438080501742661e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,0.0001007055761874,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177734375,0.0,0.0,0.0004777037538588,286.841064453125,294.1499938964844,292.6517028808594,292.2944641113281,292.68426513671875,292.6000366210937,287.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189529275521,8.080180080582977e-09,0.0010189448948949,-0.0202199146151542,0.0,0.0,0.0,-0.0088161220774054,60.0,8.179326057434082,-0.0,-6.664745910711646e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.717041015625,0.0,0.0,9.563245112076402e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,0.0001007055834634,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,7.438080501742661e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,0.0001007055761874,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177734375,0.0,0.0,0.0004777037538588,286.841064453125,294.1499938964844,292.6517028808594,292.2944641113281,292.68426513671875,292.6000366210937,287.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189529275521,8.080180080582977e-09,0.0010189448948949,-0.0202199146151542,0.0,0.0,0.0,-0.0088161220774054,60.0,8.179326057434082,-0.0,-6.664745910711646e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72344970703125,0.0,0.0,9.564769425196572e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,0.0001007216342259,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,7.439265755238011e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,0.0001007216269499,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,0.0004777798894792,286.84796142578125,294.1499938964844,292.6684265136719,292.3022155761719,292.6841125488281,292.6175537109375,287.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191149776801,8.099171111553005e-09,0.0010191068286076,-0.020269650965929,0.0,0.0,0.0,-0.008825534954667,60.0,8.190959930419922,-0.0,-6.666870433491567e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72344970703125,0.0,0.0,9.564769425196572e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,0.0001007216342259,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,7.439265755238011e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,0.0001007216269499,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,0.0004777798894792,286.84796142578125,294.1499938964844,292.6684265136719,292.3022155761719,292.6841125488281,292.6175537109375,287.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191149776801,8.099171111553005e-09,0.0010191068286076,-0.020269650965929,0.0,0.0,0.0,-0.008825534954667,60.0,8.190959930419922,-0.0,-6.666870433491567e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,9.5660136139486e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72613525390625,0.0,0.0,0.0001007347382255,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72613525390625,0.0,0.0,7.440234185196459e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7263488769531,0.0,0.0,0.0001007347382255,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273864746094,0.0,0.0,0.0004778420843649,286.8514099121094,294.1499938964844,292.6767883300781,292.3056640625,292.6842041015625,292.626220703125,287.76080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192486224696,8.114678706760971e-09,0.0010192405898123,-0.0203102622181177,0.0,0.0,0.0,-0.0088332276791334,60.0,8.195449829101562,-0.0,-6.668605578852296e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,9.567313827574252e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293395996094,0.0,0.0,0.0001007484315778,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293395996094,0.0,0.0,7.44124481570907e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.0001007484243018,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,0.0004779070150107,286.8548278808594,294.1499938964844,292.6851806640625,292.308837890625,292.684326171875,292.6348876953125,287.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193873895332,8.130874640244201e-09,0.001019379356876,-0.0203526765108108,0.0,0.0,0.0,-0.0088412575423717,60.0,8.199708938598633,-0.0,-6.67041817337122e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,9.57020092755556e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,0.0001007788305287,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,7.443490176228806e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359924316406,0.0,0.0,0.0001007788305287,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73699951171875,0.0,0.0,0.0004780512244906,286.8617248535156,294.1499938964844,292.7019958496094,292.314453125,292.68475341796875,292.6521911621094,287.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196941439062,8.166842313528377e-09,0.0010196859948337,-0.0204468723386526,0.0,0.0,0.0,-0.0088590830564498,60.0,8.207249641418457,-0.0,-6.67444481905477e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362670898437,0.0,0.0,9.57020092755556e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,0.0001007788305287,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,7.443490176228806e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359924316406,0.0,0.0,0.0001007788305287,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73699951171875,0.0,0.0,0.0004780512244906,286.8617248535156,294.1499938964844,292.7019958496094,292.314453125,292.68475341796875,292.6521911621094,287.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196941439062,8.166842313528377e-09,0.0010196859948337,-0.0204468723386526,0.0,0.0,0.0,-0.0088590830564498,60.0,8.207249641418457,-0.0,-6.67444481905477e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,9.573693387210368e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421875,0.0,0.0,0.0001008156104944,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421875,0.0,0.0,7.446207018801942e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424011230469,0.0,0.0,0.0001008156032185,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.743408203125,0.0,0.0,0.0004782257019542,286.8685913085937,294.1499938964844,292.7189636230469,292.3191223144531,292.6855773925781,292.66949462890625,287.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200663236901,8.210356838844746e-09,0.0010200580582022,-0.0205608289688825,0.0,0.0,0.0,-0.0088806543499231,60.0,8.212610244750977,-0.0,-6.679317010593877e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,9.573693387210368e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421875,0.0,0.0,0.0001008156104944,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421875,0.0,0.0,7.446207018801942e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424011230469,0.0,0.0,0.0001008156032185,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.743408203125,0.0,0.0,0.0004782257019542,286.8685913085937,294.1499938964844,292.7189636230469,292.3191223144531,292.6855773925781,292.66949462890625,287.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200663236901,8.210356838844746e-09,0.0010200580582022,-0.0205608289688825,0.0,0.0,0.0,-0.0088806543499231,60.0,8.212610244750977,-0.0,-6.679317010593877e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491149902344,0.0,0.0,9.577438322594388e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,0.0001008550461847,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,7.4491195846349e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74884033203125,0.0,0.0,0.0001008550461847,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74981689453125,0.0,0.0,0.0004784127522725,286.8754577636719,294.1499938964844,292.736083984375,292.32293701171875,292.68658447265625,292.6868591308594,287.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020465278998,8.257016403945272e-09,0.0010204570135101,-0.0206830203533172,0.0,0.0,0.0,-0.0089037837460637,60.0,8.217089653015137,-0.0,-6.684543762958128e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491149902344,0.0,0.0,9.577438322594388e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,0.0001008550461847,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,7.4491195846349e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74884033203125,0.0,0.0,0.0001008550461847,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74981689453125,0.0,0.0,0.0004784127522725,286.8754577636719,294.1499938964844,292.736083984375,292.32293701171875,292.68658447265625,292.6868591308594,287.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020465278998,8.257016403945272e-09,0.0010204570135101,-0.0206830203533172,0.0,0.0,0.0,-0.0089037837460637,60.0,8.217089653015137,-0.0,-6.684543762958128e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75555419921875,0.0,0.0,9.581715130480006e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,0.0001009000843623,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,7.452446152456105e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,0.0001009000843623,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,0.0004786264034919,286.88232421875,294.1499938964844,292.75341796875,292.3260192871094,292.6880187988281,292.704345703125,287.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209210449829,8.310300891878342e-09,0.0010209126630797,-0.0208225641399621,0.0,0.0,0.0,-0.0089301988482475,60.0,8.219745635986328,-0.0,-6.690515164109456e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75555419921875,0.0,0.0,9.581715130480006e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,0.0001009000843623,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,7.452446152456105e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,0.0001009000843623,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,0.0004786264034919,286.88232421875,294.1499938964844,292.75341796875,292.3260192871094,292.6880187988281,292.704345703125,287.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209210449829,8.310300891878342e-09,0.0010209126630797,-0.0208225641399621,0.0,0.0,0.0,-0.0089301988482475,60.0,8.219745635986328,-0.0,-6.690515164109456e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587585449219,0.0,0.0,9.583940118318424e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582702636719,0.0,0.0,0.0001009235129458,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582702636719,0.0,0.0,7.454176375176758e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75848388671875,0.0,0.0,0.0001009235129458,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,0.0004787375510204,286.8857421875,294.1499938964844,292.7621765136719,292.3273010253906,292.6888122558594,292.713134765625,287.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211587650701,8.338020940357183e-09,0.0010211503831669,-0.020895155146718,0.0,0.0,0.0,-0.0089439442381262,60.0,8.220755577087402,-0.0,-6.693622367492935e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
