time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990760,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.761962890625,0.0,0.0,9.586253145243973e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.761474609375,0.0,0.0,0.0001009478728519,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615051269531,0.0,0.0,7.455975719494745e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616882324219,0.0,0.0,0.000100947865576,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626342773437,0.0,0.0,0.0004788530932273,286.88916015625,294.1499938964844,292.7710266113281,292.32843017578125,292.689697265625,292.7219543457031,287.7919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214052163064,8.366837889184353e-09,0.0010213968344032,-0.0209706202149391,0.0,0.0,0.0,-0.0089582288637757,60.0,8.221482276916504,-0.0,-6.696853205312436e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684020996094,0.0,0.0,9.591064736014232e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,0.0001009985353448,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,7.45971774449572e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,0.0001009985353448,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,0.0004790934035554,286.8960266113281,294.1499938964844,292.7889099121094,292.3302917480469,292.6916198730469,292.73974609375,287.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219170944765,8.426780162551495e-09,0.001021908596158,-0.0211275946348905,0.0,0.0,0.0,-0.0089879399165511,60.0,8.222383499145508,-0.0,-6.703577071220934e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684020996094,0.0,0.0,9.591064736014232e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,0.0001009985353448,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,7.45971774449572e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,0.0001009985353448,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,0.0004790934035554,286.8960266113281,294.1499938964844,292.7889099121094,292.3302917480469,292.6916198730469,292.73974609375,287.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219170944765,8.426780162551495e-09,0.001021908596158,-0.0211275946348905,0.0,0.0,0.0,-0.0089879399165511,60.0,8.222383499145508,-0.0,-6.703577071220934e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748413085937,0.0,0.0,9.59621393121779e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743530273437,0.0,0.0,0.0001010527630569,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743835449219,0.0,0.0,7.463723159162328e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,0.0001010527630569,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755126953125,0.0,0.0,0.0004793506523128,286.9028625488281,294.1499938964844,292.80712890625,292.3316650390625,292.6938781738281,292.7577819824219,287.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224657598882,8.490938618876953e-09,0.0010224572615697,-0.0212956089526414,0.0,0.0,0.0,-0.0090197445824742,60.0,8.222217559814453,-0.0,-6.710777711305127e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748413085937,0.0,0.0,9.59621393121779e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743530273437,0.0,0.0,0.0001010527630569,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743835449219,0.0,0.0,7.463723159162328e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,0.0001010527630569,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755126953125,0.0,0.0,0.0004793506523128,286.9028625488281,294.1499938964844,292.80712890625,292.3316650390625,292.6938781738281,292.7577819824219,287.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224657598882,8.490938618876953e-09,0.0010224572615697,-0.0212956089526414,0.0,0.0,0.0,-0.0090197445824742,60.0,8.222217559814453,-0.0,-6.710777711305127e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812805175781,0.0,0.0,9.601587225915864e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,0.0001011093409033,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,7.467901741620153e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.781005859375,0.0,0.0,0.0001011093336273,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,0.0004796190187335,286.90972900390625,294.1499938964844,292.82574462890625,292.3326721191406,292.69647216796875,292.7761535644531,287.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230381740257,8.557876185477653e-09,0.0010230296757072,-0.0214708968997001,0.0,0.0,0.0,-0.0090529276058077,60.0,8.221322059631348,-0.0,-6.718293832363997e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812805175781,0.0,0.0,9.601587225915864e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,0.0001011093409033,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,7.467901741620153e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.781005859375,0.0,0.0,0.0001011093336273,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,0.0004796190187335,286.90972900390625,294.1499938964844,292.82574462890625,292.3326721191406,292.69647216796875,292.7761535644531,287.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230381740257,8.557876185477653e-09,0.0010230296757072,-0.0214708968997001,0.0,0.0,0.0,-0.0090529276058077,60.0,8.221322059631348,-0.0,-6.718293832363997e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877197265625,0.0,0.0,9.60714096436277e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872619628906,0.0,0.0,0.0001011678250506,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872619628906,0.0,0.0,7.472221477655694e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874450683594,0.0,0.0,0.0001011678250506,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7883605957031,0.0,0.0,0.0004798964655492,286.91656494140625,294.1499938964844,292.84478759765625,292.3334045410156,292.6993103027344,292.7947998046875,287.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236299131065,8.62707238979965e-09,0.0010236211819574,-0.0216520987451076,0.0,0.0,0.0,-0.0090872291475534,60.0,8.219904899597168,-0.0,-6.726068590978684e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877197265625,0.0,0.0,9.60714096436277e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872619628906,0.0,0.0,0.0001011678250506,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872619628906,0.0,0.0,7.472221477655694e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874450683594,0.0,0.0,0.0001011678250506,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7883605957031,0.0,0.0,0.0004798964655492,286.91656494140625,294.1499938964844,292.84478759765625,292.3334045410156,292.6993103027344,292.7947998046875,287.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236299131065,8.62707238979965e-09,0.0010236211819574,-0.0216520987451076,0.0,0.0,0.0,-0.0090872291475534,60.0,8.219904899597168,-0.0,-6.726068590978684e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909545898437,0.0,0.0,9.610000415705144e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,0.0001011979402392,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,7.47444573789835e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906799316406,0.0,0.0,0.0001011979329632,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79156494140625,0.0,0.0,0.0004800393071491,286.91998291015625,294.1499938964844,292.8544616699219,292.33367919921875,292.70086669921875,292.8043212890625,287.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239349212497,8.662700778927501e-09,0.0010239261901006,-0.0217453949153423,0.0,0.0,0.0,-0.0091048926115036,60.0,8.218964576721191,-0.0,-6.730073209837428e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7941589355469,0.0,0.0,9.612889698473737e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.793701171875,0.0,0.0,0.0001012283682939,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.793701171875,0.0,0.0,7.47669255360961e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939147949219,0.0,0.0,0.000101228361018,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947998046875,0.0,0.0,0.0004801836330443,286.92340087890625,294.1499938964844,292.8642883300781,292.3339233398437,292.7025146484375,292.8139038085937,287.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242428397759,8.698700426634787e-09,0.0010242342250421,-0.02183966524899,0.0,0.0,0.0,-0.0091227386146783,60.0,8.217948913574219,-0.0,-6.734120461260319e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80059814453125,0.0,0.0,9.618735202820972e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001708984375,0.0,0.0,0.0001012899228953,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001708984375,0.0,0.0,7.481239299522713e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80035400390625,0.0,0.0,0.0001012899156194,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012390136719,0.0,0.0,0.0004804756317753,286.9302062988281,294.1499938964844,292.8843078613281,292.3343811035156,292.7059326171875,292.83331298828125,287.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248653125017,8.771525727979679e-09,0.0010248565813526,-0.0220303665846586,0.0,0.0,0.0,-0.0091588385403156,60.0,8.215785026550293,-0.0,-6.742312308460896e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80059814453125,0.0,0.0,9.618735202820972e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001708984375,0.0,0.0,0.0001012899228953,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001708984375,0.0,0.0,7.481239299522713e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80035400390625,0.0,0.0,0.0001012899156194,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8012390136719,0.0,0.0,0.0004804756317753,286.9302062988281,294.1499938964844,292.8843078613281,292.3343811035156,292.7059326171875,292.83331298828125,287.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248653125017,8.771525727979679e-09,0.0010248565813526,-0.0220303665846586,0.0,0.0,0.0,-0.0091588385403156,60.0,8.215785026550293,-0.0,-6.742312308460896e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070678710937,0.0,0.0,9.624932863516732e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,0.0001013551809592,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,7.48605962144211e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067932128906,0.0,0.0,0.0001013551809592,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80767822265625,0.0,0.0,0.0004807852092199,286.9370422363281,294.1499938964844,292.90484619140625,292.3348083496094,292.7096862792969,292.8532409667969,287.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255256202071,8.848742183431568e-09,0.0010255167726427,-0.0222325641661882,0.0,0.0,0.0,-0.0091971158981323,60.0,8.213495254516602,-0.0,-6.751003667204716e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070678710937,0.0,0.0,9.624932863516732e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,0.0001013551809592,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,7.48605962144211e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067932128906,0.0,0.0,0.0001013551809592,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80767822265625,0.0,0.0,0.0004807852092199,286.9370422363281,294.1499938964844,292.90484619140625,292.3348083496094,292.7096862792969,292.8532409667969,287.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255256202071,8.848742183431568e-09,0.0010255167726427,-0.0222325641661882,0.0,0.0,0.0,-0.0091971158981323,60.0,8.213495254516602,-0.0,-6.751003667204716e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135070800781,0.0,0.0,9.631909779272974e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,0.0001014286535792,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,7.491486030630767e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,0.0001014286463032,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141174316406,0.0,0.0,0.0004811337275896,286.9438781738281,294.1499938964844,292.9259948730469,292.3353576660156,292.713623046875,292.8733825683594,287.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262684663757,8.93566465265394e-09,0.0010262596188113,-0.0224601738154888,0.0,0.0,0.0,-0.0092402035370469,60.0,8.211542129516602,-0.0,-6.760794235560752e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135070800781,0.0,0.0,9.631909779272974e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,0.0001014286535792,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,7.491486030630767e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,0.0001014286463032,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141174316406,0.0,0.0,0.0004811337275896,286.9438781738281,294.1499938964844,292.9259948730469,292.3353576660156,292.713623046875,292.8733825683594,287.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262684663757,8.93566465265394e-09,0.0010262596188113,-0.0224601738154888,0.0,0.0,0.0,-0.0092402035370469,60.0,8.211542129516602,-0.0,-6.760794235560752e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199768066406,0.0,0.0,9.641000360716134e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8195495605469,0.0,0.0,0.0001015243760775,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8195495605469,0.0,0.0,7.49855607864447e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197326660156,0.0,0.0,0.0001015243760775,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,0.0004815878055524,286.95068359375,294.1499938964844,292.9477844238281,292.3360595703125,292.7179870605469,292.8943786621094,287.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027237274684,9.048923388377261e-09,0.0010272281942889,-0.022756740450859,0.0,0.0,0.0,-0.0092963492497801,60.0,8.210819244384766,-0.0,-6.773561977979625e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199768066406,0.0,0.0,9.641000360716134e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8195495605469,0.0,0.0,0.0001015243760775,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8195495605469,0.0,0.0,7.49855607864447e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197326660156,0.0,0.0,0.0001015243760775,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,0.0004815878055524,286.95068359375,294.1499938964844,292.9477844238281,292.3360595703125,292.7179870605469,292.8943786621094,287.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027237274684,9.048923388377261e-09,0.0010272281942889,-0.022756740450859,0.0,0.0,0.0,-0.0092963492497801,60.0,8.210819244384766,-0.0,-6.773561977979625e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232116699219,0.0,0.0,9.645790851209313e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227844238281,0.0,0.0,0.0001015748275676,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227844238281,0.0,0.0,7.502282824134454e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8229675292969,0.0,0.0,0.0001015748275676,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82379150390625,0.0,0.0,0.0004818271263502,286.9541015625,294.1499938964844,292.9589233398437,292.3365173339844,292.72027587890625,292.9051208496094,287.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277486871927,9.108615195430048e-09,0.0010277396067976,-0.0229130387306213,0.0,0.0,0.0,-0.0093259448185563,60.0,8.210794448852539,-0.0,-6.780295080943688e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,9.6506264526397e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,0.000101625751995,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,7.506043766625226e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262023925781,0.0,0.0,0.000101625744719,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270263671875,0.0,0.0,0.000482068688143,286.95751953125,294.1499938964844,292.9702453613281,292.3370666503906,292.7226867675781,292.91607666015625,287.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282637085765,9.168862113995148e-09,0.0010282545117661,-0.0230707898736,0.0,0.0,0.0,-0.0093558086082339,60.0,8.211002349853516,-0.0,-6.787094974924912e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329162597656,0.0,0.0,9.660038631409408e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324890136719,0.0,0.0,0.0001017248650896,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324890136719,0.0,0.0,7.513364107580855e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326721191406,0.0,0.0,0.0001017248650896,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,0.0004825388314202,286.9643249511719,294.1499938964844,292.9934387207031,292.3384094238281,292.7278137207031,292.93853759765625,287.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292659280821,9.286128310748154e-09,0.0010292566148564,-0.0233778394758701,0.0,0.0,0.0,-0.0094139371067285,60.0,8.211725234985352,-0.0,-6.800340202062216e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329162597656,0.0,0.0,9.660038631409408e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324890136719,0.0,0.0,0.0001017248650896,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324890136719,0.0,0.0,7.513364107580855e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326721191406,0.0,0.0,0.0001017248650896,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,0.0004825388314202,286.9643249511719,294.1499938964844,292.9934387207031,292.3384094238281,292.7278137207031,292.93853759765625,287.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292659280821,9.286128310748154e-09,0.0010292566148564,-0.0233778394758701,0.0,0.0,0.0,-0.0094139371067285,60.0,8.211725234985352,-0.0,-6.800340202062216e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393859863281,0.0,0.0,9.669010614743456e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,0.0001018193433992,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,7.520342478528619e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8391418457031,0.0,0.0,0.0001018193361232,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,0.0004829870013054,286.9711608886719,294.1499938964844,293.0173645019531,292.3402709960937,292.7330322265625,292.9612731933594,287.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302216978743,9.397906453045834e-09,0.0010302123846486,-0.0236705113202333,0.0,0.0,0.0,-0.0094693480059504,60.0,8.212531089782715,-0.0,-6.812977915160445e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393859863281,0.0,0.0,9.669010614743456e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,0.0001018193433992,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,7.520342478528619e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8391418457031,0.0,0.0,0.0001018193361232,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399658203125,0.0,0.0,0.0004829870013054,286.9711608886719,294.1499938964844,293.0173645019531,292.3402709960937,292.7330322265625,292.9612731933594,287.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302216978743,9.397906453045834e-09,0.0010302123846486,-0.0236705113202333,0.0,0.0,0.0,-0.0094693480059504,60.0,8.212531089782715,-0.0,-6.812977915160445e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458557128906,0.0,0.0,9.675672481535004e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.845458984375,0.0,0.0,0.0001018894981825,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.845458984375,0.0,0.0,7.525523687945679e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456115722656,0.0,0.0,0.0001018894909066,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.846435546875,0.0,0.0,0.0004833197745028,286.9779663085937,294.1499938964844,293.0421142578125,292.3426513671875,292.73883056640625,292.9851379394531,287.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309317149221,9.480907614545233e-09,0.0010309221688658,-0.0238878298550844,0.0,0.0,0.0,-0.0095104938372969,60.0,8.21343994140625,-0.0,-6.822369158498989e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458557128906,0.0,0.0,9.675672481535004e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.845458984375,0.0,0.0,0.0001018894981825,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.845458984375,0.0,0.0,7.525523687945679e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456115722656,0.0,0.0,0.0001018894909066,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.846435546875,0.0,0.0,0.0004833197745028,286.9779663085937,294.1499938964844,293.0421142578125,292.3426513671875,292.73883056640625,292.9851379394531,287.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309317149221,9.480907614545233e-09,0.0010309221688658,-0.0238878298550844,0.0,0.0,0.0,-0.0095104938372969,60.0,8.21343994140625,-0.0,-6.822369158498989e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8523254394531,0.0,0.0,9.68109889072366e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519287109375,0.0,0.0,0.0001019466362777,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519287109375,0.0,0.0,7.529744470957667e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.85211181640625,0.0,0.0,0.0001019466362777,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529052734375,0.0,0.0,0.0004835908184759,286.9847717285156,294.1499938964844,293.0677185058594,292.345703125,292.7449035644531,293.00946044921875,287.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315120453014,9.548517532209644e-09,0.0010315024992451,-0.0240648481994867,0.0,0.0,0.0,-0.0095440205186605,60.0,8.21427059173584,-0.0,-6.830023124848594e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8523254394531,0.0,0.0,9.68109889072366e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519287109375,0.0,0.0,0.0001019466362777,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519287109375,0.0,0.0,7.529744470957667e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.85211181640625,0.0,0.0,0.0001019466362777,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529052734375,0.0,0.0,0.0004835908184759,286.9847717285156,294.1499938964844,293.0677185058594,292.345703125,292.7449035644531,293.00946044921875,287.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315120453014,9.548517532209644e-09,0.0010315024992451,-0.0240648481994867,0.0,0.0,0.0,-0.0095440205186605,60.0,8.21427059173584,-0.0,-6.830023124848594e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8555603027344,0.0,0.0,9.683028474682942e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85516357421875,0.0,0.0,0.0001019669580273,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85516357421875,0.0,0.0,7.531244773417711e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,0.0001019669507513,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,0.0004836872103624,286.9881896972656,294.1499938964844,293.0808410644531,292.3475036621094,292.748046875,293.0218811035156,287.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317148407921,9.572555192960408e-09,0.0010317052947357,-0.024127785116434,0.0,0.0,0.0,-0.0095559228211641,60.0,8.214609146118164,-0.0,-6.832745924612027e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,9.684431279310957e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583984375,0.0,0.0,0.0001019817282212,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584289550781,0.0,0.0,7.532336167059839e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85858154296875,0.0,0.0,0.0001019817282212,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.859375,0.0,0.0,0.0004837572923861,286.9915771484375,294.1499938964844,293.0942077636719,292.3495178222656,292.75128173828125,293.03448486328125,287.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103186420165,9.590032767903269e-09,0.0010318546555936,-0.0241735465824604,0.0,0.0,0.0,-0.0095645869150757,60.0,8.214946746826172,-0.0,-6.83472620721659e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86529541015625,0.0,0.0,9.6863106591627e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648986816406,0.0,0.0,0.000102001518826,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648986816406,0.0,0.0,7.533797906944528e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86505126953125,0.0,0.0,0.000102001518826,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658447265625,0.0,0.0,0.0004838511522393,286.9983825683594,294.1499938964844,293.1216125488281,292.3541564941406,292.75799560546875,293.0601501464844,287.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320668807253,9.613447815581821e-09,0.0010320573346689,-0.0242348480969667,0.0,0.0,0.0,-0.0095762060955166,60.0,8.215721130371094,-0.0,-6.837378663249184e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86529541015625,0.0,0.0,9.6863106591627e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648986816406,0.0,0.0,0.000102001518826,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648986816406,0.0,0.0,7.533797906944528e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86505126953125,0.0,0.0,0.000102001518826,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658447265625,0.0,0.0,0.0004838511522393,286.9983825683594,294.1499938964844,293.1216125488281,292.3541564941406,292.75799560546875,293.0601501464844,287.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320668807253,9.613447815581821e-09,0.0010320573346689,-0.0242348480969667,0.0,0.0,0.0,-0.0095762060955166,60.0,8.215721130371094,-0.0,-6.837378663249184e-08,0.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87176513671875,0.0,0.050000000745058,9.686253179097548e-05,298.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.050000000745058,0.0001020009149215,298.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.050000000745058,7.53375279600732e-05,298.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8715515136719,0.0,0.050000000745058,0.0001020009076455,298.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.0,0.050000000745058,0.0004838483000639,287.0051574707031,286.19000244140625,293.1499938964844,292.3597717285156,292.7655334472656,293.0878295898437,287.8901672363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320589644834,9.612728391061864e-09,0.001032049418427,-0.024232966825366,0.0,0.0,0.0,-0.0095758410170674,60.0,8.218363761901855,-0.0,-6.837297661377306e-08,1.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87176513671875,0.0,0.050000000745058,9.686253179097548e-05,298.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.050000000745058,0.0001020009149215,298.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.050000000745058,7.53375279600732e-05,298.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8715515136719,0.0,0.050000000745058,0.0001020009076455,298.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.0,0.050000000745058,0.0004838483000639,287.0051574707031,286.19000244140625,293.1499938964844,292.3597717285156,292.7655334472656,293.0878295898437,287.8901672363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320589644834,9.612728391061864e-09,0.001032049418427,-0.024232966825366,0.0,0.0,0.0,-0.0095758410170674,60.0,8.218363761901855,-0.0,-6.837297661377306e-08,1.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5235595703125,0.5935159921646118,0.050000000745058,0.0409942343831062,298.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234680175781,0.5935159921646118,0.050000000745058,0.0431689023971557,298.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234680175781,0.5935159921646118,0.050000000745058,0.0318844057619571,298.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.52349853515625,0.5935159921646118,0.050000000745058,0.0431689023971557,298.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5236511230469,0.5935159921646118,0.050000000745058,0.2047746777534485,287.638916015625,286.17108154296875,293.1652526855469,292.36328125,296.57470703125,297.5340576171875,288.0802001953125,1.0,0.1081472486257553,0.0817184150218963,0.0817184150218963,1.0,1.0,-0.4357460737228393,0.0004477142647374,0.435298353433609,-0.1312096416950225,0.0,0.0,0.0,13.88955783843994,60.0,1128.8685302734375,0.0,15.089984893798828,1.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46197509765625,0.5949530601501465,0.050000000745058,0.0453970208764076,298.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46197509765625,0.5949530601501465,0.050000000745058,0.0478052496910095,298.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46197509765625,0.5949530601501465,0.050000000745058,0.0353087931871414,298.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46197509765625,0.5949530601501465,0.050000000745058,0.0478052496910095,298.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46197509765625,0.5949530601501465,0.050000000745058,0.2267675101757049,288.5663452148437,286.1501770019531,293.1820983886719,292.3677673339844,297.1395874023437,298.7539367675781,289.29266357421875,1.0,0.1184668317437172,0.1634368300437927,0.1634368300437927,1.0,1.0,-0.4837086200714111,0.0166438147425651,0.4670647978782654,-0.1262244582176208,0.0,0.0,0.0,16.621397018432617,60.0,2359.92724609375,0.0,20.17095947265625,1.0,281.0132141113281,283.5824279785156,298.4261169433594,300.4162902832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.2535246406233636e-21,2.6267623203116818e-21,2.6267623203116818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.287109375,0.5444241762161255,0.050000000745058,0.0458527207374572,298.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.287109375,0.5444241762161255,0.050000000745058,0.0482851229608058,298.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.287109375,0.5444241762161255,0.050000000745058,0.0356632247567176,298.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.287109375,0.5444241762161255,0.050000000745058,0.0482851229608058,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.287109375,0.5444241762161255,0.050000000745058,0.2290438264608383,288.0903015136719,286.1026916503906,293.2204284667969,292.3794250488281,297.1161499023437,298.7531433105469,286.77105712890625,1.0,0.1356955766677856,0.3268736600875854,0.3268736600875854,1.0,1.0,-0.488569974899292,0.0618912391364574,0.426678717136383,-0.0822199210524559,1.0,1.0,0.0,24.63788604736328,60.0,13496.2998046875,0.0,27.15178108215332,1.0,281.9063720703125,286.4291687011719,298.2934875488281,299.888916015625,293.1499938964844,293.1499938964844,283.1499938964844,1854.1806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49909707903862,1.0,0.0,0.0,0.9069267511367798,0.9069285988807678,5.679684278447897e-08,4.262937068939209,4.262927055358887,9.811396921577398e-06,0.0,0.0,-0.0,5360.9150390625,0.0,23.014440536499023,1895.0281982421875,0.0,504.160400390625,0.2347920835018158,1.0,0.0,3.0,1.0,0.0
