time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993040,298.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.287109375,0.5444241762161255,0.050000000745058,0.0458527207374572,298.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.287109375,0.5444241762161255,0.050000000745058,0.0482851229608058,298.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.287109375,0.5444241762161255,0.050000000745058,0.0356632247567176,298.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.287109375,0.5444241762161255,0.050000000745058,0.0482851229608058,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.287109375,0.5444241762161255,0.050000000745058,0.2290438264608383,288.0903015136719,286.1026916503906,293.2204284667969,292.3794250488281,297.1161499023437,298.7531433105469,286.77105712890625,1.0,0.1356955766677856,0.3268736600875854,0.3268736600875854,1.0,1.0,-0.488569974899292,0.0618912391364574,0.426678717136383,-0.0822199210524559,1.0,1.0,0.0,24.63788604736328,60.0,13496.2998046875,0.0,27.15178108215332,1.0,281.9063720703125,286.4291687011719,298.2934875488281,299.888916015625,293.1499938964844,293.1499938964844,283.1499938964844,1854.1806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49909707903862,1.0,0.0,0.0,0.9069267511367798,0.9069285988807678,5.679684278447897e-08,4.262937068939209,4.262927055358887,9.811396921577398e-06,0.0,0.0,-0.0,5360.9150390625,0.0,23.014440536499023,1895.0281982421875,0.0,504.160400390625,0.2347920835018158,1.0,0.0,3.0,1.0,0.0
17993100,298.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447570800781,0.5276411771774292,0.050000000745058,0.0459926836192607,298.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447570800781,0.5276411771774292,0.050000000745058,0.0484325103461742,298.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447570800781,0.5276411771774292,0.050000000745058,0.0357720889151096,298.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447570800781,0.5276411771774292,0.050000000745058,0.0484325103461742,298.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447570800781,0.5276411771774292,0.050000000745058,0.2297429889440536,286.1785583496094,286.076171875,293.2417907714844,292.3865661621094,297.0960998535156,298.7168273925781,285.47906494140625,1.0,0.1429444402456283,0.4085920751094818,0.4085920751094818,1.0,1.0,-0.4900614619255066,0.100207969546318,0.3898534774780273,-0.0443659983575344,0.7651953101158142,0.7651953101158142,0.0,28.38314437866211,60.0,12251.4130859375,0.0,30.38481712341309,1.0,282.41522216796875,285.0844421386719,297.00103759765625,298.5162048339844,293.1499938964844,293.1499938964844,283.1499938964844,3484.072509765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947089791297913,1.0,0.0,0.0,1.1802045106887815,1.1802070140838623,9.303318648790085e-08,4.265839576721191,4.265829563140869,9.786652299226262e-06,0.0,0.0,-0.0,3905.196044921875,0.0,51.156829833984375,1895.425537109375,0.0,899.7672119140625,0.2991741299629211,1.0,0.0,3.0,1.0,0.0
17993160,298.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.5150410532951355,0.050000000745058,0.0461231060326099,298.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.5150410532951355,0.050000000745058,0.0485698506236076,298.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.5150410532951355,0.050000000745058,0.0358735285699367,298.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.5150410532951355,0.050000000745058,0.0485698506236076,298.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.5150410532951355,0.050000000745058,0.2303944677114486,285.3456420898437,286.0479431152344,293.2645568847656,292.39453125,297.0075988769531,298.6770935058594,285.3645935058594,1.0,0.1493708491325378,0.5268736481666565,0.5268736481666565,0.800000011920929,1.0,-0.491451233625412,0.1606681942939758,0.3307830393314361,0.0155781432986259,0.0972929000854492,0.0972929000854492,0.0,31.87929916381836,60.0,6656.810546875,0.0,33.41578674316406,1.0,282.68621826171875,285.2115783691406,295.9494934082031,297.0262145996094,293.1499938964844,293.1499938964844,283.1499938964844,23984.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951198935508728,1.0,0.0,0.0,0.3858675956726074,0.3862686455249786,9.9408490328301e-09,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,1295.852783203125,0.0,20.9016056060791,1895.436767578125,0.0,901.9915771484376,0.2614482045173645,1.0,0.0,3.0,1.0,0.0
17993220,298.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801513671875,0.5025550127029419,0.050000000745058,0.0462839677929878,298.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801513671875,0.5025550127029419,0.050000000745058,0.0487392470240592,298.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801513671875,0.5025550127029419,0.050000000745058,0.0359986424446105,298.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801513671875,0.5025550127029419,0.050000000745058,0.0487392470240592,298.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801513671875,0.5025550127029419,0.050000000745058,0.2311980128288269,286.3792419433594,286.0065612792969,293.2979431152344,292.40673828125,295.9949951171875,298.626953125,286.8046264648437,1.0,0.1569617688655853,0.6886669993400574,0.6886669993400574,0.5264267921447754,1.0,-0.4931651353836059,0.2654592096805572,0.2277059257030487,0.1196302995085716,0.6703156232833862,0.6703156232833862,0.0,36.19594955444336,60.0,10872.15625,0.0,37.19811630249024,1.0,282.80194091796875,286.7381591796875,294.96319580078125,295.6844787597656,293.1499938964844,293.1499938964844,283.1499938964844,13903.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934706389904022,1.0,0.0,0.0,0.7233510613441467,0.8211935758590698,3.4913369972855435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.650146484375,0.0,35.834693908691406,1895.4371337890625,0.0,487.2953186035156,0.2720631957054138,1.0,0.0,3.0,1.0,0.0
17993280,298.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437927246094,0.4980881214141845,0.050000000745058,0.046351071447134,298.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437927246094,0.4980881214141845,0.050000000745058,0.0488099120557308,298.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437927246094,0.4980881214141845,0.050000000745058,0.036050833761692,298.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437927246094,0.4980881214141845,0.050000000745058,0.0488099120557308,298.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437927246094,0.4980881214141845,0.050000000745058,0.2315332144498825,286.56494140625,285.98638916015625,293.314208984375,292.41290283203125,295.18023681640625,298.60955810546875,286.2046813964844,1.0,0.1600496917963028,0.7634368538856506,0.7634368538856506,0.4000000059604645,1.0,-0.4938801527023315,0.3501733541488647,0.1437068283557891,0.203864112496376,0.9229108691215516,0.9229108691215516,0.0,38.00259017944336,60.0,12714.5185546875,-0.0,38.79996871948242,1.0,282.90582275390625,285.8797607421875,294.9389953613281,295.9066162109375,293.1499938964844,293.1499938964844,283.1499938964844,4744.19189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459781676530838,1.0,0.0,0.0,1.2656604051589966,1.2699400186538696,1.0688771823197385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.3056640625,0.0,65.3215560913086,1895.4371337890625,0.0,397.68695068359375,0.3244669735431671,1.0,0.0,3.0,1.0,0.0
17993340,298.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.488113522529602,0.050000000745058,0.0465194955468177,298.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.488113522529602,0.050000000745058,0.0489872694015502,298.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.488113522529602,0.050000000745058,0.0361818298697471,298.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.488113522529602,0.050000000745058,0.0489872694015502,298.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.488113522529602,0.050000000745058,0.2323745191097259,285.3424072265625,285.926025390625,293.3628845214844,292.4318542480469,293.43035888671875,298.56231689453125,285.4230651855469,1.0,0.1675134450197219,0.974770188331604,0.974770188331604,0.0426606088876724,1.0,-0.4956755042076111,0.495546817779541,0.0001286738843191,0.3483037054538727,0.106386624276638,0.106386624276638,0.0,42.529579162597656,60.0,6235.75244140625,-0.0,42.82815170288086,1.0,283.0589904785156,285.47662353515625,295.0120544433594,295.6003112792969,293.1499938964844,293.1499938964844,283.1499938964844,28559.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954386413097381,1.0,0.0,0.0,0.3796208202838897,0.3821907043457031,9.631504482854323e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1396.5089111328125,0.0,24.224346160888672,1895.4371337890625,0.0,267.7414855957031,0.2843022346496582,1.0,0.0,3.0,1.0,0.0
17993400,298.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38165283203125,0.487106591463089,0.050000000745058,0.0465376824140548,298.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38165283203125,0.487106591463089,0.050000000745058,0.0490064211189746,298.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38165283203125,0.487106591463089,0.050000000745058,0.0361959747970104,298.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38165283203125,0.487106591463089,0.050000000745058,0.0490064211189746,298.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38165283203125,0.487106591463089,0.050000000745058,0.2324653714895248,285.3666687011719,285.9184875488281,293.36895751953125,292.4342956542969,293.3917236328125,298.5567932128906,285.63934326171875,1.0,0.1682901978492736,1.0,1.0,0.0,1.0,-0.4958691000938415,0.4958672523498535,1.8393235450275824e-06,0.3485901057720184,0.0869428515434265,0.0869428515434265,0.0,43.01610565185547,60.0,5643.1533203125,-0.0,43.26032638549805,1.0,283.0621643066406,285.6747436523437,294.9641418457031,295.4822082519531,293.1499938964844,293.1499938964844,283.1499938964844,27782.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808880150318146,1.0,0.0,0.0,0.2873657643795013,0.3227201104164123,6.214848191632427e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1232.9832763671875,0.0,19.480899810791016,1895.4371337890625,0.0,243.290771484375,0.2773812115192413,1.0,0.0,3.0,1.0,0.0
17993460,298.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713928222656,0.4789724349975586,0.050000000745058,0.0466879904270172,298.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713928222656,0.4789724349975586,0.050000000745058,0.0491647012531757,298.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713928222656,0.4789724349975586,0.050000000745058,0.0363128818571567,298.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713928222656,0.4789724349975586,0.050000000745058,0.0491647012531757,298.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713928222656,0.4789724349975586,0.050000000745058,0.233216181397438,286.2450561523437,285.77252197265625,293.428466796875,292.4585266113281,293.4216003417969,298.5199890136719,285.7900390625,1.0,0.1745752245187759,1.0,1.0,0.0,1.0,-0.4974707663059234,0.4974704086780548,3.531502841269685e-07,0.3498725891113281,0.8726611733436584,0.8726611733436584,0.0,47.036380767822266,48.0,12043.6728515625,-0.0,46.846675872802734,1.0,283.11138916015625,285.5104675292969,295.2093811035156,296.007568359375,293.1499938964844,293.1499938964844,283.1499938964844,5816.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964374721050262,1.0,0.0,0.0,1.3845592737197876,1.3851161003112793,1.279135517506802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.9580078125,0.0,85.5398941040039,1895.4371337890625,0.0,109.72478485107422,0.352061003446579,1.0,0.0,3.0,1.0,0.0
17993520,298.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713928222656,0.4789724349975586,0.050000000745058,0.0466879904270172,298.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713928222656,0.4789724349975586,0.050000000745058,0.0491647012531757,298.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713928222656,0.4789724349975586,0.050000000745058,0.0363128818571567,298.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713928222656,0.4789724349975586,0.050000000745058,0.0491647012531757,298.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713928222656,0.4789724349975586,0.050000000745058,0.233216181397438,286.2450561523437,285.77252197265625,293.428466796875,292.4585266113281,293.4216003417969,298.5199890136719,285.7900390625,1.0,0.1745752245187759,1.0,1.0,0.0,1.0,-0.4974707663059234,0.4974704086780548,3.531502841269685e-07,0.3498725891113281,0.8726611733436584,0.8726611733436584,0.0,47.036380767822266,48.0,12043.6728515625,-0.0,46.846675872802734,1.0,283.11138916015625,285.5104675292969,295.2093811035156,296.007568359375,293.1499938964844,293.1499938964844,283.1499938964844,5816.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964374721050262,1.0,0.0,0.0,1.3845592737197876,1.3851161003112793,1.279135517506802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.9580078125,0.0,85.5398941040039,1895.4371337890625,0.0,109.72478485107422,0.352061003446579,1.0,0.0,3.0,1.0,0.0
17993580,298.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375244140625,0.4781797230243683,0.050000000745058,0.0467026606202125,298.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375244140625,0.4781797230243683,0.050000000745058,0.0491801500320434,298.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375244140625,0.4781797230243683,0.050000000745058,0.0363242924213409,298.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375244140625,0.4781797230243683,0.050000000745058,0.0491801500320434,298.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375244140625,0.4781797230243683,0.050000000745058,0.2332894653081894,285.34478759765625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4890441894531,285.669921875,1.0,0.1746963709592819,1.0,1.0,0.0,1.0,-0.4976274371147156,0.4976270794868469,3.532854577770195e-07,0.350006103515625,0.2654744386672973,0.2654744386672973,0.0,47.42886734008789,36.0,6660.91162109375,-0.0,47.19801330566406,1.0,283.1361999511719,285.8321838378906,295.46075439453125,295.9733581542969,293.1499938964844,293.1499938964844,283.1499938964844,27762.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3151181936264038,1.0,0.0,0.0,0.396708071231842,0.4090805053710937,1.0501179481536838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1728.9681396484375,0.0,25.418174743652344,1895.4371337890625,0.0,140.3311004638672,0.2850311398506164,1.0,0.0,3.0,1.0,0.0
17993640,298.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375244140625,0.4781797230243683,0.050000000745058,0.0467026606202125,298.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375244140625,0.4781797230243683,0.050000000745058,0.0491801500320434,298.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375244140625,0.4781797230243683,0.050000000745058,0.0363242924213409,298.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375244140625,0.4781797230243683,0.050000000745058,0.0491801500320434,298.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375244140625,0.4781797230243683,0.050000000745058,0.2332894653081894,285.34478759765625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4890441894531,285.669921875,1.0,0.1746963709592819,1.0,1.0,0.0,1.0,-0.4976274371147156,0.4976270794868469,3.532854577770195e-07,0.350006103515625,0.2654744386672973,0.2654744386672973,0.0,47.42886734008789,36.0,6660.91162109375,-0.0,47.19801330566406,1.0,283.1361999511719,285.8321838378906,295.46075439453125,295.9733581542969,293.1499938964844,293.1499938964844,283.1499938964844,27762.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3151181936264038,1.0,0.0,0.0,0.396708071231842,0.4090805053710937,1.0501179481536838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1728.9681396484375,0.0,25.418174743652344,1895.4371337890625,0.0,140.3311004638672,0.2850311398506164,1.0,0.0,3.0,1.0,0.0
17993700,298.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.4802001714706421,0.050000000745058,0.0466651991009712,298.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.4802001714706421,0.050000000745058,0.049140702933073,298.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.4802001714706421,0.050000000745058,0.0362951569259166,298.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.4802001714706421,0.050000000745058,0.049140702933073,298.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.4802001714706421,0.050000000745058,0.233102336525917,285.9660339355469,285.5990600585937,293.52587890625,292.499755859375,293.518310546875,298.47760009765625,286.0849304199219,1.0,0.1729931831359863,1.0,1.0,0.0,1.0,-0.4972283542156219,0.4972280263900757,3.529410719238513e-07,0.3496984839439392,0.7170186042785645,0.7170186042785645,0.0,46.42704391479492,36.0,11325.0419921875,-0.0,46.30165863037109,1.0,283.14013671875,286.23980712890625,295.4113464355469,296.1239013671875,293.1499938964844,293.1499938964844,283.1499938964844,12350.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2995990216732025,1.0,0.0,0.0,1.0626630783081057,1.0672255754470823,7.535024337812501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.93896484375,0.0,58.43317794799805,1895.4371337890625,0.0,115.4461898803711,0.314054787158966,1.0,0.0,3.0,1.0,0.0
17993760,298.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.803955078125,0.4834724068641662,0.050000000745058,0.0466044060885906,298.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.803955078125,0.4834724068641662,0.050000000745058,0.0490766838192939,298.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.803955078125,0.4834724068641662,0.050000000745058,0.0362478718161582,298.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.803955078125,0.4834724068641662,0.050000000745058,0.0490766838192939,298.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.803955078125,0.4834724068641662,0.050000000745058,0.2327986657619476,285.76904296875,285.5042724609375,293.56036376953125,292.5146789550781,293.55255126953125,298.4700012207031,285.4349060058594,1.0,0.1702998727560043,1.0,1.0,0.0,1.0,-0.4965806305408478,0.4965803027153015,3.5238036844020826e-07,0.3491948544979095,0.7714462876319885,0.7714462876319885,0.0,44.80113220214844,25.0,11440.3623046875,-0.0,44.84987258911133,1.0,283.1448669433594,285.21649169921875,295.69696044921875,296.556396484375,293.1499938964844,293.1499938964844,283.1499938964844,8067.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3316680192947387,1.0,0.0,0.0,1.4302351474761963,1.430264592170715,1.3649234631429868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.67626953125,0.0,99.6923370361328,1895.4371337890625,0.0,166.10345458984375,0.3669747710227966,1.0,0.0,3.0,1.0,0.0
17993820,298.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.5113850831985474,0.1756239235401153,0.0461659766733646,298.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.7438729405403137,0.1677852869033813,0.1376664638519287,298.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.7601801753044128,0.1741961687803268,0.1087636575102806,298.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.5113850831985474,0.050000000745058,0.0486149974167346,298.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.5113850831985474,0.050000000745058,0.2306086122989654,285.2217712402344,285.45855712890625,293.6089782714844,292.5360107421875,293.6028137207031,298.4407958984375,285.3780822753906,1.0,0.1679449826478958,1.0,1.0,0.0,1.0,-0.6856793761253357,0.6856788396835327,5.305035415403836e-07,0.4942505657672882,0.4094723463058471,0.4094723463058471,0.0,34.65874481201172,25.0,10773.474609375,-0.0,58.883583068847656,1.0,283.1478576660156,285.43975830078125,295.7586975097656,296.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,25835.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685124218463897,1.0,0.0,0.0,0.8914279937744141,0.891433835029602,5.302320715827592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.64990234375,0.0,65.75569915771484,1895.4371337890625,0.0,223.32456970214844,0.3282043039798736,1.0,0.0,3.0,1.0,0.0
17993880,298.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802673339844,0.7772508263587952,0.1765572726726532,0.1265956908464431,298.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71258544921875,0.8192638754844666,0.1654811650514602,0.1558767110109329,298.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.8297159075737,0.1715162545442581,0.1199119240045547,298.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.5449790358543396,0.050000000745058,0.0482798144221305,298.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.5449790358543396,0.050000000745058,0.2290186583995819,285.6753234863281,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.389404296875,286.0263671875,1.0,0.1682308167219162,1.0,1.0,0.0,1.0,-0.8153630495071411,0.8153623938560486,6.750478291905893e-07,0.5963864922523499,0.7513190507888794,0.7513190507888794,0.0,27.412416458129883,28.0,14179.1123046875,-0.0,68.98517608642578,1.0,283.1484069824219,286.0691833496094,295.69677734375,296.5225524902344,293.1499938964844,293.1499938964844,283.1499938964844,17036.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728063106536865,1.0,0.0,0.0,1.098812222480774,1.0988168716430664,8.056387912347418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.4814453125,0.0,72.8606948852539,1895.4371337890625,0.0,230.18130493164065,0.3388264775276184,1.0,0.0,3.0,1.0,0.0
17993940,298.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.931640625,0.9043351411819458,0.1677855402231216,0.1526823937892913,298.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8933498859405518,0.1630894988775253,0.1551712453365326,298.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316101074219,0.9069979190826416,0.1712291687726974,0.1197386682033538,298.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311218261719,0.8746957778930664,0.1592425107955932,0.1458670049905777,298.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.6051400899887085,0.1477803140878677,0.227328360080719,285.9328918457031,285.3289794921875,293.6988220214844,292.5760803222656,293.69439697265625,298.2265930175781,285.9176330566406,1.0,0.1719649583101272,1.0,1.0,0.0,1.0,-0.9610049724578856,0.9610041379928588,8.647776894576964e-07,0.7151076793670654,1.0,1.0,0.0,20.0250301361084,28.0,18556.814453125,-0.0,83.368408203125,1.0,283.14959716796875,285.6578063964844,295.9828796386719,297.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,7207.30810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480250477790832,1.0,0.0,0.0,1.788131833076477,1.7881373167037964,2.133499208412104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.2275390625,0.0,175.01174926757812,1895.4371337890625,0.0,370.462646484375,0.4453121721744537,1.0,0.0,3.0,1.0,0.0
17994000,298.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.9879350662231444,0.1676029115915298,0.1519250273704528,298.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206237792969,0.978734254837036,0.1631852686405182,0.1548572480678558,298.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203796386719,0.9851282238960266,0.17170450091362,0.1169592812657356,298.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207458496094,0.9655881524086,0.1585104018449783,0.1484295278787613,298.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.7344675660133362,0.1485635191202163,0.3138696551322937,285.9210510253906,285.27783203125,293.7069702148437,292.57977294921875,293.70269775390625,298.2135009765625,285.9197082519531,1.0,0.1735946089029312,1.0,1.0,0.0,1.0,-1.0275840759277344,1.027583122253418,9.609502740204334e-07,0.7686435580253601,1.0,1.0,0.0,15.800250053405762,48.0,19272.404296875,-0.0,92.62443542480467,1.0,283.1496887207031,285.64990234375,296.0015869140625,297.26251220703125,293.1499938964844,293.1499938964844,283.1499938964844,7498.41845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583796858787536,1.0,0.0,0.0,1.8239237070083616,1.8239294290542605,2.219763644006889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.91552734375,0.0,185.731674194336,1895.4371337890625,0.0,394.3405456542969,0.4569627642631531,1.0,0.0,3.0,1.0,0.0
17994060,298.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797668457031,0.9169577956199646,0.1821409165859222,0.1187833026051521,298.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.9169577956199646,0.1741286814212799,0.1250845044851303,298.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9169577956199646,0.1870639771223068,0.0923870280385017,298.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9822126030921936,0.1611719578504562,0.151660680770874,297.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.953485906124115,0.1449000537395477,0.6572044491767883,285.9856262207031,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1832275390625,285.974609375,1.0,0.1893530935049057,1.0,1.0,0.0,1.0,-1.125402808189392,1.125401735305786,1.1131678547826596e-06,0.8456650376319885,1.0,1.0,0.0,16.56234359741211,68.0,21805.263671875,-0.0,137.98716735839844,1.0,283.14996337890625,285.6068420410156,296.029052734375,297.5525817871094,293.1499938964844,293.1499938964844,283.1499938964844,10401.197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452739596366882,1.0,0.0,0.0,2.148155212402344,2.148163080215454,3.0791062499702093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.41796875,0.0,303.4328918457031,1895.4371337890625,0.0,667.1699829101562,0.5357615947723389,1.0,0.0,3.0,1.0,0.0
17994120,298.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797668457031,0.9169577956199646,0.1821409165859222,0.1187833026051521,298.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.9169577956199646,0.1741286814212799,0.1250845044851303,298.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9169577956199646,0.1870639771223068,0.0923870280385017,298.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9822126030921936,0.1611719578504562,0.151660680770874,297.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.953485906124115,0.1449000537395477,0.6572044491767883,285.9856262207031,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1832275390625,285.974609375,1.0,0.1893530935049057,1.0,1.0,0.0,1.0,-1.125402808189392,1.125401735305786,1.1131678547826596e-06,0.8456650376319885,1.0,1.0,0.0,16.56234359741211,68.0,21805.263671875,-0.0,137.98716735839844,1.0,283.14996337890625,285.6068420410156,296.029052734375,297.5525817871094,293.1499938964844,293.1499938964844,283.1499938964844,10401.197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452739596366882,1.0,0.0,0.0,2.148155212402344,2.148163080215454,3.0791062499702093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.41796875,0.0,303.4328918457031,1895.4371337890625,0.0,667.1699829101562,0.5357615947723389,1.0,0.0,3.0,1.0,0.0
17994180,298.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.899192214012146,0.190228670835495,0.10561303794384,298.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.899192214012146,0.1810601204633712,0.1112156137824058,298.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.899192214012146,0.1946665048599243,0.0821434706449508,298.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.899192214012146,0.1644559502601623,0.1112156137824058,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.9669746160507202,0.1414329707622528,0.6421911716461182,286.0031433105469,285.1477355957031,293.841064453125,292.64093017578125,293.83746337890625,298.1537170410156,286.0133056640625,1.0,0.2056222856044769,1.0,1.0,0.0,1.0,-1.2653968334197998,1.2653954029083252,1.3616008800454438e-06,0.96066015958786,1.0,1.0,0.0,17.785367965698242,68.0,24049.361328125,-0.0,153.5421142578125,1.0,283.1499938964844,285.5971984863281,295.9585266113281,297.6071472167969,293.1499938964844,293.1499938964844,283.1499938964844,12400.3125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868214964866638,1.0,0.0,0.0,2.345526218414306,2.3455357551574707,3.670911610242912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.66796875,0.0,394.99066162109375,1895.4371337890625,0.0,858.0584106445312,0.5808335542678833,1.0,0.0,3.0,1.0,0.0
17994240,298.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299377441406,0.9140207767486572,0.1921212673187255,0.1166040673851966,298.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299377441406,0.9140207767486572,0.1829359084367752,0.1227897033095359,298.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299377441406,0.9140207767486572,0.1964735388755798,0.0906920507550239,297.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03009033203125,0.920406699180603,0.16519695520401,0.1250403523445129,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.94558185338974,0.1403172314167022,0.6360973119735718,286.03228759765625,285.1036682128906,293.86541748046875,292.65216064453125,293.8619384765625,298.1312561035156,286.0450744628906,1.0,0.2135590761899948,1.0,1.0,0.0,1.0,-1.3133063316345217,1.3133049011230469,1.4535770560542003e-06,0.9991301894187928,1.0,1.0,0.0,19.23505592346192,88.0,24880.888671875,-0.0,171.66773986816406,1.0,283.1499938964844,285.6081848144531,295.93023681640625,297.6249389648437,293.1499938964844,293.1499938964844,283.1499938964844,13127.0,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005239486694336,1.0,0.0,0.0,2.4132745265960693,2.413284540176392,3.886036097355827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.37353515625,0.0,430.2156677246094,1895.4371337890625,0.0,931.7216186523438,0.6001390218734741,1.0,0.0,3.0,1.0,0.0
17994300,298.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915832519531,0.9378646016120912,0.1937030851840973,0.135290041565895,298.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915832519531,0.9378646016120912,0.1847137361764907,0.1424669325351715,298.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915832519531,0.9378646016120912,0.1981169283390045,0.1052255854010582,297.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924377441406,0.9691932797431946,0.1636781841516494,0.1560998558998108,297.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.9124672412872314,0.1392743736505508,0.6294472217559814,286.0939025878906,285.0814514160156,293.90655517578125,292.6712341308594,293.9032592773437,298.0806884765625,286.1091003417969,1.0,0.2282012850046157,1.0,1.0,0.0,1.0,-1.4027297496795654,1.4027281999588013,1.6357936374333804e-06,1.0706459283828735,1.0,1.0,0.0,21.94732666015625,88.0,26429.283203125,-0.0,209.73245239257807,1.0,283.1499938964844,285.6341247558594,295.8971862792969,297.670166015625,293.1499938964844,293.1499938964844,283.1499938964844,14485.5048828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620175302028656,1.0,0.0,0.0,2.5350749492645264,2.535085916519165,4.288199306756724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.86328125,0.0,498.6991271972656,1895.4371337890625,0.0,1046.8189697265625,0.6269500851631165,1.0,0.0,3.0,1.0,0.0
17994360,298.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781921386719,0.9850061535835266,0.1929083913564682,0.1742423772811889,297.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783142089844,0.9701687097549438,0.1832100600004196,0.1745434254407882,298.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777648925781,0.9913954734802246,0.1980916410684585,0.1387790441513061,297.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770935058594,0.9285792708396912,0.1625762432813644,0.1547862440347671,297.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1754455566406,0.8772233128547668,0.1387996077537536,0.6264218688011169,286.1797180175781,285.0387878417969,293.9482116699219,292.6906433105469,293.945068359375,298.01678466796875,286.19873046875,1.0,0.2443643361330032,1.0,1.0,0.0,1.0,-1.496578812599182,1.4965770244598389,1.844319854171772e-06,1.147405028343201,1.0,1.0,0.0,25.63771629333496,108.0,27997.650390625,-0.0,260.9314270019531,1.0,283.1499938964844,285.6863708496094,295.8839416503906,297.7364807128906,293.1499938964844,293.1499938964844,283.1499938964844,15575.35546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375163793563843,1.0,0.0,0.0,2.628711700439453,2.628723621368408,4.610831751961087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.01904296875,0.0,556.026123046875,1895.4371337890625,0.0,1156.889892578125,0.6524510979652405,1.0,0.0,3.0,1.0,0.0
17994420,297.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.8274271488189697,0.1923594325780868,0.1733456552028656,297.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772399902344,0.8162501454353333,0.1841779947280883,0.1747755855321884,297.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.076904296875,0.834062933921814,0.1971727609634399,0.1383322179317474,297.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07147216796875,0.7866911292076111,0.1695259511470794,0.1566729843616485,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777587890625,0.7433434128761292,0.1382647901773452,0.6261993646621704,286.0750732421875,284.9898376464844,294.0328674316406,292.7304077148437,294.0292358398437,297.9198303222656,285.9998779296875,1.0,0.2725507616996765,1.0,1.0,0.0,1.0,-1.5233256816864014,1.5233237743377686,1.8985540464200312e-06,1.1616376638412476,1.0,1.0,0.0,43.59100341796875,96.0,28499.390625,-0.0,314.60821533203125,1.0,283.1499938964844,285.39227294921875,295.8554992675781,297.7641296386719,293.1499938964844,293.1499938964844,283.1499938964844,17754.083984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664405882358551,1.0,0.0,0.0,2.8065521717071533,2.806565761566162,5.255809014670376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.91357421875,0.0,676.6840209960938,1895.4371337890625,0.0,1341.9771728515625,0.6956562995910645,1.0,0.0,3.0,1.0,0.0
17994480,297.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.8274271488189697,0.1923594325780868,0.1733456552028656,297.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772399902344,0.8162501454353333,0.1841779947280883,0.1747755855321884,297.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.076904296875,0.834062933921814,0.1971727609634399,0.1383322179317474,297.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07147216796875,0.7866911292076111,0.1695259511470794,0.1566729843616485,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777587890625,0.7433434128761292,0.1382647901773452,0.6261993646621704,286.0750732421875,284.9898376464844,294.0328674316406,292.7304077148437,294.0292358398437,297.9198303222656,285.9998779296875,1.0,0.2725507616996765,1.0,1.0,0.0,1.0,-1.5233256816864014,1.5233237743377686,1.8985540464200312e-06,1.1616376638412476,1.0,1.0,0.0,43.59100341796875,96.0,28499.390625,-0.0,314.60821533203125,1.0,283.1499938964844,285.39227294921875,295.8554992675781,297.7641296386719,293.1499938964844,293.1499938964844,283.1499938964844,17754.083984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664405882358551,1.0,0.0,0.0,2.8065521717071533,2.806565761566162,5.255809014670376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.91357421875,0.0,676.6840209960938,1895.4371337890625,0.0,1341.9771728515625,0.6956562995910645,1.0,0.0,3.0,1.0,0.0
17994540,297.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.7618054151535034,0.1942692399024963,0.1755558252334594,297.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344909667969,0.7510814070701599,0.1856449395418167,0.1769989430904388,297.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.767518937587738,0.198527842760086,0.1396466940641403,297.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.7290676832199097,0.1679330766201019,0.1609426140785217,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.683323323726654,0.1385929584503173,0.630648672580719,286.134033203125,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82861328125,286.1298522949219,1.0,0.2872427105903625,1.0,1.0,0.0,1.0,-1.540791630744934,1.5407897233963013,1.9463268472463824e-06,1.1817970275878906,1.0,1.0,0.0,63.05388641357422,84.0,29734.57421875,-0.0,373.95306396484375,1.0,283.1499938964844,285.5601806640625,295.8441772460937,297.832275390625,293.1499938964844,293.1499938964844,283.1499938964844,19669.404296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766847372055054,1.0,0.0,0.0,2.954061985015869,2.9540770053863525,5.82280847538641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.46240234375,0.0,789.0880737304688,1895.4371337890625,0.0,1431.8369140625,0.7315354347229004,1.0,0.0,3.0,1.0,0.0
17994600,297.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.7618054151535034,0.1942692399024963,0.1755558252334594,297.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344909667969,0.7510814070701599,0.1856449395418167,0.1769989430904388,297.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.767518937587738,0.198527842760086,0.1396466940641403,297.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.7290676832199097,0.1679330766201019,0.1609426140785217,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.683323323726654,0.1385929584503173,0.630648672580719,286.134033203125,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82861328125,286.1298522949219,1.0,0.2872427105903625,1.0,1.0,0.0,1.0,-1.540791630744934,1.5407897233963013,1.9463268472463824e-06,1.1817970275878906,1.0,1.0,0.0,63.05388641357422,84.0,29734.57421875,-0.0,373.95306396484375,1.0,283.1499938964844,285.5601806640625,295.8441772460937,297.832275390625,293.1499938964844,293.1499938964844,283.1499938964844,19669.404296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766847372055054,1.0,0.0,0.0,2.954061985015869,2.9540770053863525,5.82280847538641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.46240234375,0.0,789.0880737304688,1895.4371337890625,0.0,1431.8369140625,0.7315354347229004,1.0,0.0,3.0,1.0,0.0
17994660,297.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.7547264695167542,0.1966269612312317,0.1775746792554855,297.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.7435376048088074,0.1872038543224334,0.1784541606903076,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.7597078680992126,0.2004513442516327,0.1409236341714859,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.7203814387321472,0.1683766543865203,0.161160260438919,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.6745758056640625,0.1390099078416824,0.6329395174980164,286.10968017578125,284.95001220703125,294.1662292480469,292.79376220703125,294.1630859375,297.7987670898437,286.10662841796875,1.0,0.2917596697807312,1.0,1.0,0.0,1.0,-1.5495059490203855,1.549504041671753,1.967019215953769e-06,1.1887282133102417,1.0,1.0,0.0,67.10639953613281,84.0,30098.310546875,-0.0,389.1383666992188,1.0,283.1499938964844,285.5270080566406,295.8548583984375,297.8666381835937,293.1499938964844,293.1499938964844,283.1499938964844,20707.916015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827000975608826,1.0,0.0,0.0,3.031043529510498,3.031059503555298,6.130243264124147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.951171875,0.0,852.3998413085938,1895.4371337890625,0.0,1476.9920654296875,0.7474862337112427,1.0,0.0,3.0,1.0,0.0
17994720,297.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994873046875,0.7539178133010864,0.1988513022661209,0.1795216798782348,297.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995178222656,0.7420421838760376,0.1887204051017761,0.1798519045114517,297.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994567871094,0.7583870887756348,0.2023166567087173,0.1421848535537719,297.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.7179969549179077,0.16915825009346,0.1617665886878967,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.6719913482666016,0.1394738852977752,0.6350460648536682,286.099365234375,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7777709960937,286.0982360839844,1.0,0.2940410077571869,1.0,1.0,0.0,1.0,-1.5582904815673828,1.5582884550094604,1.988030135180452e-06,1.1957241296768188,1.0,1.0,0.0,68.73548889160156,72.0,30378.71875,-0.0,398.09478759765625,1.0,283.1499938964844,285.5114440917969,295.86358642578125,297.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,21347.5703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866602897644043,1.0,0.0,0.0,3.077501058578491,3.07751727104187,6.319602334770025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.25830078125,0.0,892.1985473632812,1895.4371337890625,0.0,1507.11083984375,0.7616115212440491,1.0,0.0,3.0,1.0,0.0
17994780,297.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.7622795104980469,0.2040300965309143,0.1840280145406723,297.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.7484222650527954,0.1923733800649643,0.1831510961055755,297.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.7658405900001526,0.2067387253046035,0.1451559662818908,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.7228265404701233,0.1715767383575439,0.1637794375419616,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08526611328125,0.6760231256484985,0.140751451253891,0.6401771903038025,286.0852355957031,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7400207519531,286.0854797363281,1.0,0.2955865561962127,1.0,1.0,0.0,1.0,-1.5798038244247437,1.5798017978668213,2.0400984794832766e-06,1.2128633260726929,1.0,1.0,0.0,68.23810577392578,60.0,31056.833984375,-0.0,408.3433837890625,1.0,283.1499938964844,285.4808349609375,295.89117431640625,297.9556884765625,293.1499938964844,293.1499938964844,283.1499938964844,22877.982421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935933232307434,1.0,0.0,0.0,3.1859052181243896,3.185922622680664,6.772655751774437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.2177734375,0.0,989.8412475585938,1895.4371337890625,0.0,1560.5640869140625,0.7880600690841675,1.0,0.0,3.0,1.0,0.0
17994840,297.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.7622795104980469,0.2040300965309143,0.1840280145406723,297.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.7484222650527954,0.1923733800649643,0.1831510961055755,297.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.7658405900001526,0.2067387253046035,0.1451559662818908,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.7228265404701233,0.1715767383575439,0.1637794375419616,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08526611328125,0.6760231256484985,0.140751451253891,0.6401771903038025,286.0852355957031,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7400207519531,286.0854797363281,1.0,0.2955865561962127,1.0,1.0,0.0,1.0,-1.5798038244247437,1.5798017978668213,2.0400984794832766e-06,1.2128633260726929,1.0,1.0,0.0,68.23810577392578,60.0,31056.833984375,-0.0,408.3433837890625,1.0,283.1499938964844,285.4808349609375,295.89117431640625,297.9556884765625,293.1499938964844,293.1499938964844,283.1499938964844,22877.982421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935933232307434,1.0,0.0,0.0,3.1859052181243896,3.185922622680664,6.772655751774437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.2177734375,0.0,989.8412475585938,1895.4371337890625,0.0,1560.5640869140625,0.7880600690841675,1.0,0.0,3.0,1.0,0.0
