time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994900,297.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.7709624767303467,0.2067126184701919,0.1863307356834411,297.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.7558911442756653,0.1943102180957794,0.1848669648170471,297.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.774112343788147,0.20904640853405,0.146685391664505,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819396972656,0.7293199896812439,0.1730183362960815,0.1649965047836303,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820007324219,0.6822561621665955,0.1414979398250579,0.6429779529571533,286.08184814453125,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.72418212890625,286.0815124511719,1.0,0.2949278950691223,1.0,1.0,0.0,1.0,-1.5912877321243286,1.5912857055664062,2.0682452941400697e-06,1.2220121622085571,1.0,1.0,0.0,66.31392669677734,60.0,31421.876953125,-0.0,409.4090576171875,1.0,283.1499938964844,285.4670104980469,295.9095153808594,297.9939270019531,293.1499938964844,293.1499938964844,283.1499938964844,23707.20703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966471076011658,1.0,0.0,0.0,3.243128538131714,3.2431466579437256,7.018134056124836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.89013671875,0.0,1044.14208984375,1895.4371337890625,0.0,1584.3935546875,0.7992494702339172,1.0,0.0,3.0,1.0,0.0
17994960,297.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0839233398437,0.7825132012367249,0.209422081708908,0.1886349618434906,297.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0839233398437,0.7661339640617371,0.1962830722332,0.1865947842597961,297.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0839233398437,0.7852380871772766,0.2113778293132782,0.1482149958610534,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838623046875,0.73822420835495,0.1745431423187255,0.1662809550762176,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08380126953125,0.6910675764083862,0.1422921270132064,0.6458752155303955,286.083984375,284.95001220703125,294.3831481933594,292.8985595703125,294.3800354003906,297.7098083496094,286.0848999023437,1.0,0.2935309410095215,1.0,1.0,0.0,1.0,-1.6029869318008425,1.6029847860336304,2.097171318382607e-06,1.2313315868377686,1.0,1.0,0.0,63.55448913574219,48.0,31741.482421875,-0.0,408.3100891113281,1.0,283.1499938964844,285.4624938964844,295.9292297363281,298.0318908691406,293.1499938964844,293.1499938964844,283.1499938964844,24266.841796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995853781700134,1.0,0.0,0.0,3.281184196472168,3.281202554702759,7.18380476882885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.92138671875,0.0,1081.3316650390625,1895.4371337890625,0.0,1607.482421875,0.8113517761230469,1.0,0.0,3.0,1.0,0.0
17995020,297.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.8112161159515381,0.2145037204027176,0.1929196268320083,297.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879211425781,0.7927064895629883,0.200003296136856,0.1898176223039627,297.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.8129689693450928,0.215741217136383,0.1510498076677322,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7617540955543518,0.1774967014789581,0.1687570810317993,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.7136571407318115,0.1438430547714233,0.6513993144035339,286.0880126953125,284.95001220703125,294.4660339355469,292.9391784667969,294.4629821777344,297.6856384277344,286.0892333984375,1.0,0.2895705103874206,1.0,1.0,0.0,1.0,-1.6250070333480835,1.6250048875808716,2.1523010218515992e-06,1.2488659620285034,1.0,1.0,0.0,56.94893646240234,48.0,32381.56640625,-0.0,402.2439270019531,1.0,283.1499938964844,285.450439453125,295.9691162109375,298.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,25514.638671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051610946655273,1.0,0.0,0.0,3.364485740661621,3.3645052909851074,7.553194905085547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.904296875,0.0,1165.7979736328125,1895.4371337890625,0.0,1651.7193603515625,0.8287613987922668,1.0,0.0,3.0,1.0,0.0
17995080,297.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889892578125,0.8135409355163574,0.2148600965738296,0.1932177394628524,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889587402344,0.7950143814086914,0.2002646774053573,0.1900418549776077,297.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889892578125,0.8152121901512146,0.2160462588071823,0.1512461900711059,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.763857364654541,0.1777072548866272,0.1689323484897613,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.715503454208374,0.143954336643219,0.6517878174781799,286.08905029296875,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.68408203125,286.0903625488281,1.0,0.2892258763313293,1.0,1.0,0.0,1.0,-1.626548171043396,1.626546025276184,2.1561932044278365e-06,1.2500931024551392,1.0,1.0,0.0,56.41685104370117,36.0,32422.4296875,-0.0,401.6173095703125,1.0,283.1499938964844,285.4505310058594,295.9718933105469,298.1144104003906,293.1499938964844,293.1499938964844,283.1499938964844,25574.83984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055419683456421,1.0,0.0,0.0,3.368452548980713,3.368472099304199,7.571016453766788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.10791015625,0.0,1169.9263916015625,1895.4371337890625,0.0,1654.7606201171875,0.8327092528343201,1.0,0.0,3.0,1.0,0.0
17995140,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978088378906,0.8554477691650391,0.2202697843313217,0.1977321505546569,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0977478027344,0.8355847001075745,0.2042322903871536,0.1934330612421035,297.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978088378906,0.8562054634094238,0.2206638157367706,0.1542093008756637,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0976867675781,0.804307758808136,0.1809211820363998,0.1716004163026809,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975036621094,0.7486840486526489,0.1456541866064071,0.6576700210571289,286.0978698730469,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6613464355469,286.09942626953125,1.0,0.2833678424358368,1.0,1.0,0.0,1.0,-1.6498615741729736,1.6498594284057615,2.21560162572132e-06,1.2686461210250854,1.0,1.0,0.0,47.7584114074707,25.0,33094.37109375,-0.0,390.2536315917969,1.0,283.1499938964844,285.442626953125,296.0155639648437,298.198486328125,293.1499938964844,293.1499938964844,283.1499938964844,26825.38671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115291357040405,1.0,0.0,0.0,3.449824333190918,3.4498448371887207,7.941220587781572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.580078125,0.0,1256.777099609375,1895.4371337890625,0.0,1702.8997802734375,0.852644145488739,1.0,0.0,3.0,1.0,0.0
17995200,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978088378906,0.8554477691650391,0.2202697843313217,0.1977321505546569,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0977478027344,0.8355847001075745,0.2042322903871536,0.1934330612421035,297.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978088378906,0.8562054634094238,0.2206638157367706,0.1542093008756637,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0976867675781,0.804307758808136,0.1809211820363998,0.1716004163026809,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975036621094,0.7486840486526489,0.1456541866064071,0.6576700210571289,286.0978698730469,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6613464355469,286.09942626953125,1.0,0.2833678424358368,1.0,1.0,0.0,1.0,-1.6498615741729736,1.6498594284057615,2.21560162572132e-06,1.2686461210250854,1.0,1.0,0.0,47.7584114074707,25.0,33094.37109375,-0.0,390.2536315917969,1.0,283.1499938964844,285.442626953125,296.0155639648437,298.198486328125,293.1499938964844,293.1499938964844,283.1499938964844,26825.38671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115291357040405,1.0,0.0,0.0,3.449824333190918,3.4498448371887207,7.941220587781572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.580078125,0.0,1256.777099609375,1895.4371337890625,0.0,1702.8997802734375,0.852644145488739,1.0,0.0,3.0,1.0,0.0
17995260,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.925487458705902,0.2256069332361221,0.202165886759758,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10894775390625,0.8989211320877075,0.2081372886896133,0.196749746799469,297.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.9251516461372375,0.2251859009265899,0.1570937037467956,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088562011719,0.8625963926315308,0.1841097623109817,0.1742344945669174,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086730957031,0.8040217757225037,0.1473383754491806,0.6634167432785034,286.10906982421875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6408386230469,286.1107482910156,1.0,0.276744931936264,1.0,1.0,0.0,1.0,-1.6726925373077393,1.6726902723312378,2.2747467482986394e-06,1.2868001461029053,1.0,1.0,0.0,38.45849990844727,25.0,33755.58984375,-0.0,376.41900634765625,1.0,283.1499938964844,285.4374084472656,296.05889892578125,298.281982421875,293.1499938964844,293.1499938964844,283.1499938964844,28032.0,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174230217933655,1.0,0.0,0.0,3.526557922363281,3.5265793800354004,8.298418379126815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.87353515625,0.0,1342.5191650390625,1895.4371337890625,0.0,1750.87109375,0.8714593052864075,1.0,0.0,3.0,1.0,0.0
17995320,297.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.925487458705902,0.2256069332361221,0.202165886759758,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10894775390625,0.8989211320877075,0.2081372886896133,0.196749746799469,297.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.9251516461372375,0.2251859009265899,0.1570937037467956,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088562011719,0.8625963926315308,0.1841097623109817,0.1742344945669174,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086730957031,0.8040217757225037,0.1473383754491806,0.6634167432785034,286.10906982421875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6408386230469,286.1107482910156,1.0,0.276744931936264,1.0,1.0,0.0,1.0,-1.6726925373077393,1.6726902723312378,2.2747467482986394e-06,1.2868001461029053,1.0,1.0,0.0,38.45849990844727,25.0,33755.58984375,-0.0,376.41900634765625,1.0,283.1499938964844,285.4374084472656,296.05889892578125,298.281982421875,293.1499938964844,293.1499938964844,283.1499938964844,28032.0,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174230217933655,1.0,0.0,0.0,3.526557922363281,3.5265793800354004,8.298418379126815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.87353515625,0.0,1342.5191650390625,1895.4371337890625,0.0,1750.87109375,0.8714593052864075,1.0,0.0,3.0,1.0,0.0
17995380,297.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.9949670433998108,0.2308662831783294,0.2037310600280761,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12213134765625,0.9757586121559144,0.2119413465261459,0.2001048326492309,297.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.9970276355743408,0.2295904606580734,0.1597926169633865,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.9340728521347046,0.1872227936983108,0.1769333183765411,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8620614409446716,0.1489627808332443,0.6695373058319092,286.12225341796875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6219482421875,286.1239318847656,1.0,0.2734664380550384,1.0,1.0,0.0,1.0,-1.695116639137268,1.6951143741607666,2.333786596864229e-06,1.3046311140060425,1.0,1.0,0.0,32.29315185546875,43.0,34410.62109375,-0.0,370.3962707519531,1.0,283.1499938964844,285.4343566894531,296.1019287109375,298.3648986816406,293.1499938964844,293.1499938964844,283.1499938964844,29208.70703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231562733650208,1.0,0.0,0.0,3.5998146533966064,3.599837064743042,8.646763376418676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.328125,0.0,1427.933349609375,1895.4371337890625,0.0,1798.0682373046875,0.8894333839416504,1.0,0.0,3.0,1.0,0.0
17995440,297.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.9949670433998108,0.2308662831783294,0.2037310600280761,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12213134765625,0.9757586121559144,0.2119413465261459,0.2001048326492309,297.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.9970276355743408,0.2295904606580734,0.1597926169633865,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.9340728521347046,0.1872227936983108,0.1769333183765411,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8620614409446716,0.1489627808332443,0.6695373058319092,286.12225341796875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6219482421875,286.1239318847656,1.0,0.2734664380550384,1.0,1.0,0.0,1.0,-1.695116639137268,1.6951143741607666,2.333786596864229e-06,1.3046311140060425,1.0,1.0,0.0,32.29315185546875,43.0,34410.62109375,-0.0,370.3962707519531,1.0,283.1499938964844,285.4343566894531,296.1019287109375,298.3648986816406,293.1499938964844,293.1499938964844,283.1499938964844,29208.70703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231562733650208,1.0,0.0,0.0,3.5998146533966064,3.599837064743042,8.646763376418676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.328125,0.0,1427.933349609375,1895.4371337890625,0.0,1798.0682373046875,0.8894333839416504,1.0,0.0,3.0,1.0,0.0
17995500,297.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.992918074131012,0.2339884936809539,0.2093947529792785,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126403808594,0.9674568176269532,0.2138355821371078,0.2018966376781463,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.9911165237426758,0.2321167588233947,0.1617289334535598,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.9242892861366272,0.1890728324651718,0.1784432828426361,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11297607421875,0.8535898327827454,0.1497189849615097,0.6731826066970825,286.11248779296875,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.6165466308594,286.11138916015625,1.0,0.2746862173080444,1.0,1.0,0.0,1.0,-1.692620873451233,1.692618489265442,2.326847379663377e-06,1.3023836612701416,1.0,1.0,0.0,33.17736053466797,43.0,34543.1953125,-0.0,375.96533203125,1.0,283.1499938964844,285.4160461425781,296.1214294433594,298.3981628417969,293.1499938964844,293.1499938964844,283.1499938964844,29921.607421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256779670715332,1.0,0.0,0.0,3.6434805393218994,3.643503427505493,8.857806506057386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.0400390625,0.0,1480.5289306640625,1895.4371337890625,0.0,1818.9891357421875,0.8973429203033447,1.0,0.0,3.0,1.0,0.0
17995560,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.995751142501831,0.2368888407945633,0.2094354778528213,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.9736671447753906,0.2156237810850143,0.2036546021699905,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.9962946176528932,0.2341607213020324,0.1632552444934845,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.931528627872467,0.1904569715261459,0.1800432950258255,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.8581098318099976,0.1504998207092285,0.6766075491905212,286.13104248046875,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6081237792969,286.1354064941406,1.0,0.2783608138561249,1.0,1.0,0.0,1.0,-1.719637751579285,1.7196353673934937,2.3990678528207354e-06,1.3238449096679688,1.0,1.0,0.0,33.45967102050781,61.0,35070.08984375,-0.0,388.0514221191406,1.0,283.1499938964844,285.4314880371094,296.141845703125,298.4393310546875,293.1499938964844,293.1499938964844,283.1499938964844,30366.55078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280504703521729,1.0,0.0,0.0,3.6704702377319336,3.6704933643341056,8.989524076241651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.8916015625,0.0,1513.67529296875,1895.4371337890625,0.0,1838.7596435546875,0.9067768454551696,1.0,0.0,3.0,1.0,0.0
17995620,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.9496411681175232,0.2409939020872116,0.2162065356969833,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.9159289598464966,0.2191321849822998,0.2072273641824722,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.9448330402374268,0.2375247031450271,0.165887638926506,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.8768294453620911,0.1931997239589691,0.1829268932342529,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646423339844,0.8123915195465088,0.1518965363502502,0.684242844581604,286.16522216796875,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5858154296875,286.167236328125,1.0,0.2890547513961792,1.0,1.0,0.0,1.0,-1.7515050172805786,1.751502513885498,2.486141966073774e-06,1.3492671251296997,1.0,1.0,0.0,40.163719177246094,79.0,35887.03125,-0.0,425.4109802246094,1.0,283.1499938964844,285.4434814453125,296.1910705566406,298.5403747558594,293.1499938964844,293.1499938964844,283.1499938964844,31510.53125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734307587146759,1.0,0.0,0.0,3.738968849182129,3.738992929458618,9.328181249657064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.6171875,0.0,1600.011962890625,1895.4371337890625,0.0,1891.29931640625,0.9235958456993104,1.0,0.0,3.0,1.0,0.0
17995680,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.9496411681175232,0.2409939020872116,0.2162065356969833,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.9159289598464966,0.2191321849822998,0.2072273641824722,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.9448330402374268,0.2375247031450271,0.165887638926506,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.8768294453620911,0.1931997239589691,0.1829268932342529,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646423339844,0.8123915195465088,0.1518965363502502,0.684242844581604,286.16522216796875,284.95001220703125,294.9039001464844,293.1601257324219,294.9012756347656,297.5858154296875,286.167236328125,1.0,0.2890547513961792,1.0,1.0,0.0,1.0,-1.7515050172805786,1.751502513885498,2.486141966073774e-06,1.3492671251296997,1.0,1.0,0.0,40.163719177246094,79.0,35887.03125,-0.0,425.4109802246094,1.0,283.1499938964844,285.4434814453125,296.1910705566406,298.5403747558594,293.1499938964844,293.1499938964844,283.1499938964844,31510.53125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734307587146759,1.0,0.0,0.0,3.738968849182129,3.738992929458618,9.328181249657064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.6171875,0.0,1600.011962890625,1895.4371337890625,0.0,1891.29931640625,0.9235958456993104,1.0,0.0,3.0,1.0,0.0
17995740,297.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17999267578125,0.8822073936462402,0.2455766052007675,0.2206302881240844,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799011230469,0.854033350944519,0.2224357575178146,0.2108193933963775,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17999267578125,0.8774773478507996,0.2415461391210556,0.1689108163118362,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797790527344,0.8207777142524719,0.1958175003528595,0.1858566105365753,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794738769531,0.7567289471626282,0.1530893743038177,0.6918075084686279,286.1800537109375,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56854248046875,286.1823425292969,1.0,0.3026362955570221,1.0,1.0,0.0,1.0,-1.7739853858947754,1.7739828824996948,2.5484414436505176e-06,1.366994857788086,1.0,1.0,0.0,51.490821838378906,97.0,36535.234375,-0.0,473.9421691894531,1.0,283.1499938964844,285.44366455078125,296.2330322265625,298.62408447265625,293.1499938964844,293.1499938964844,283.1499938964844,32645.732421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404407262802124,1.0,0.0,0.0,3.805723190307617,3.805747985839844,9.66423954196216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.6376953125,0.0,1687.2496337890625,1895.4371337890625,0.0,1943.337158203125,0.9399906396865844,1.0,0.0,3.0,1.0,0.0
17995800,297.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17999267578125,0.8822073936462402,0.2455766052007675,0.2206302881240844,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799011230469,0.854033350944519,0.2224357575178146,0.2108193933963775,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17999267578125,0.8774773478507996,0.2415461391210556,0.1689108163118362,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797790527344,0.8207777142524719,0.1958175003528595,0.1858566105365753,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794738769531,0.7567289471626282,0.1530893743038177,0.6918075084686279,286.1800537109375,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56854248046875,286.1823425292969,1.0,0.3026362955570221,1.0,1.0,0.0,1.0,-1.7739853858947754,1.7739828824996948,2.5484414436505176e-06,1.366994857788086,1.0,1.0,0.0,51.490821838378906,97.0,36535.234375,-0.0,473.9421691894531,1.0,283.1499938964844,285.44366455078125,296.2330322265625,298.62408447265625,293.1499938964844,293.1499938964844,283.1499938964844,32645.732421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404407262802124,1.0,0.0,0.0,3.805723190307617,3.805747985839844,9.66423954196216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.6376953125,0.0,1687.2496337890625,1895.4371337890625,0.0,1943.337158203125,0.9399906396865844,1.0,0.0,3.0,1.0,0.0
17995860,297.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002258300781,0.8365693092346191,0.2500247657299042,0.2251490205526352,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001342773437,0.810454249382019,0.2255711704492569,0.2143441140651703,297.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001953125,0.8317615389823914,0.2452147603034973,0.1719106137752533,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20001220703125,0.7760721445083618,0.1983092427253723,0.1887669116258621,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19970703125,0.7169915437698364,0.1541438698768615,0.6991925835609436,286.2002868652344,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5516052246094,286.2025451660156,1.0,0.3181870579719543,1.0,1.0,0.0,1.0,-1.7996063232421875,1.7996037006378174,2.6206037091469625e-06,1.3872153759002686,1.0,1.0,0.0,65.39641571044922,85.0,37234.7109375,-0.0,532.8045654296875,1.0,283.1499938964844,285.44805908203125,296.2735290527344,298.7071228027344,293.1499938964844,293.1499938964844,283.04998779296875,33776.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461524605751038,1.0,0.0,0.0,3.8710920810699454,3.871117830276489,9.999085932577143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.103515625,0.0,1775.6949462890625,1895.4371337890625,0.0,1992.2584228515625,0.9550450444221495,1.0,0.0,3.0,1.0,0.0
17995920,297.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002258300781,0.8365693092346191,0.2500247657299042,0.2251490205526352,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001342773437,0.810454249382019,0.2255711704492569,0.2143441140651703,297.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001953125,0.8317615389823914,0.2452147603034973,0.1719106137752533,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20001220703125,0.7760721445083618,0.1983092427253723,0.1887669116258621,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19970703125,0.7169915437698364,0.1541438698768615,0.6991925835609436,286.2002868652344,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5516052246094,286.2025451660156,1.0,0.3181870579719543,1.0,1.0,0.0,1.0,-1.7996063232421875,1.7996037006378174,2.6206037091469625e-06,1.3872153759002686,1.0,1.0,0.0,65.39641571044922,85.0,37234.7109375,-0.0,532.8045654296875,1.0,283.1499938964844,285.44805908203125,296.2735290527344,298.7071228027344,293.1499938964844,293.1499938964844,283.04998779296875,33776.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461524605751038,1.0,0.0,0.0,3.8710920810699454,3.871117830276489,9.999085932577143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.103515625,0.0,1775.6949462890625,1895.4371337890625,0.0,1992.2584228515625,0.9550450444221495,1.0,0.0,3.0,1.0,0.0
17995980,297.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.8264297246932983,0.2541206181049347,0.2291106730699539,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.7987735867500305,0.2284242510795593,0.2173228859901428,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.820944607257843,0.248500719666481,0.1744276583194732,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.764684796333313,0.2005598396062851,0.1911676079034805,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.705072820186615,0.1549760550260543,0.7041981220245361,286.1478881835937,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5335998535156,286.1487731933594,1.0,0.3245890140533447,1.0,1.0,0.0,1.0,-1.8198603391647337,1.8198575973510744,2.6785685349750565e-06,1.4032467603683472,1.0,1.0,0.0,71.09468841552734,73.0,38164.09375,-0.0,564.0779418945312,1.0,283.0510559082031,285.3747863769531,296.3279113769531,298.832275390625,293.1499938964844,293.1499938964844,282.75,34728.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557005286216736,1.0,0.0,0.0,3.925263166427612,3.9252896308898926,1.0280892865921487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.037109375,0.0,1851.2890625,1895.4371337890625,0.0,2074.96875,0.9662656188011168,1.0,0.0,3.0,1.0,0.0
17996040,297.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.8264297246932983,0.2541206181049347,0.2291106730699539,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.7987735867500305,0.2284242510795593,0.2173228859901428,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.820944607257843,0.248500719666481,0.1744276583194732,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.764684796333313,0.2005598396062851,0.1911676079034805,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.705072820186615,0.1549760550260543,0.7041981220245361,286.1478881835937,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5335998535156,286.1487731933594,1.0,0.3245890140533447,1.0,1.0,0.0,1.0,-1.8198603391647337,1.8198575973510744,2.6785685349750565e-06,1.4032467603683472,1.0,1.0,0.0,71.09468841552734,73.0,38164.09375,-0.0,564.0779418945312,1.0,283.0510559082031,285.3747863769531,296.3279113769531,298.832275390625,293.1499938964844,293.1499938964844,282.75,34728.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557005286216736,1.0,0.0,0.0,3.925263166427612,3.9252896308898926,1.0280892865921487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.037109375,0.0,1851.2890625,1895.4371337890625,0.0,2074.96875,0.9662656188011168,1.0,0.0,3.0,1.0,0.0
17996100,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.8279075622558594,0.2559240162372589,0.230845645070076,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.7998750805854797,0.2296704649925232,0.2185891717672348,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.8220568895339966,0.2499241828918457,0.1754993647336959,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.76554936170578,0.201527714729309,0.1921617239713668,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02508544921875,0.7051860690116882,0.1552570760250091,0.7057827711105347,286.0174560546875,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5235290527344,285.9963073730469,1.0,0.3256264328956604,1.0,1.0,0.0,1.0,-1.8278499841690063,1.827847361564636,2.701642415559036e-06,1.4095709323883057,1.0,1.0,0.0,71.45729064941406,73.0,39356.1796875,-0.0,570.72607421875,1.0,282.79217529296875,285.1959533691406,296.3917541503906,299.0400695800781,293.1499938964844,293.1499938964844,282.75,35017.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664656639099121,1.0,0.0,0.0,3.941527843475342,3.94155478477478,1.0366269407313666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.90283203125,0.0,1874.3978271484373,1895.4371337890625,0.0,2169.518310546875,0.9701346755027772,1.0,0.0,3.0,1.0,0.0
17996160,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516296386719,0.8318544626235962,0.2574702203273773,0.2322854548692703,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95172119140625,0.8036642074584961,0.2307202965021133,0.2196209281682968,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516296386719,0.8256571888923645,0.251120388507843,0.1763702929019928,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518737792969,0.7689210772514343,0.2023202180862426,0.1929433494806289,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523620605469,0.7076877951622009,0.1553840786218643,0.7064794898033142,285.9515686035156,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5116882324219,285.95037841796875,1.0,0.3254998326301574,1.0,1.0,0.0,1.0,-1.8336412906646729,1.8336385488510127,2.7184607915842207e-06,1.4141697883605957,1.0,1.0,0.0,70.71143341064453,61.0,39601.51171875,-0.0,572.4268798828125,1.0,282.7542724609375,285.1493530273437,296.39117431640625,299.0128173828125,293.1499938964844,293.1499938964844,282.45001220703125,35239.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719978094100952,1.0,0.0,0.0,3.9540445804595934,3.954071521759033,1.0432212320665712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.689453125,0.0,1892.3116455078125,1895.4371337890625,0.0,2218.599853515625,0.9731123447418212,1.0,0.0,3.0,1.0,0.0
17996220,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.8467026352882385,0.2601774632930755,0.234669342637062,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8178392648696899,0.2324742078781128,0.2212217301130294,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.8396072387695312,0.253135085105896,0.1777409762144088,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.7825551629066467,0.2035933136940002,0.1940805912017822,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.7184480428695679,0.1553516536951065,0.7059899568557739,285.7484436035156,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48663330078125,285.7468566894531,1.0,0.3226237297058105,1.0,1.0,0.0,1.0,-1.840853214263916,1.8408504724502563,2.73950331575179e-06,1.4199057817459106,1.0,1.0,0.0,66.65348815917969,49.0,40909.15234375,-0.0,564.7463989257812,1.0,282.457275390625,284.9217529296875,296.4175720214844,299.1259155273437,293.1499938964844,293.1499938964844,282.1499938964844,35547.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785383939743042,1.0,0.0,0.0,3.9712414741516113,3.971268653869629,1.0523152695895988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.18212890625,0.0,1917.109375,1895.4371337890625,0.0,2338.61181640625,0.977203130722046,1.0,0.0,3.0,1.0,0.0
17996280,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.8467026352882385,0.2601774632930755,0.234669342637062,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8178392648696899,0.2324742078781128,0.2212217301130294,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.8396072387695312,0.253135085105896,0.1777409762144088,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.7825551629066467,0.2035933136940002,0.1940805912017822,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.7184480428695679,0.1553516536951065,0.7059899568557739,285.7484436035156,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48663330078125,285.7468566894531,1.0,0.3226237297058105,1.0,1.0,0.0,1.0,-1.840853214263916,1.8408504724502563,2.73950331575179e-06,1.4199057817459106,1.0,1.0,0.0,66.65348815917969,49.0,40909.15234375,-0.0,564.7463989257812,1.0,282.457275390625,284.9217529296875,296.4175720214844,299.1259155273437,293.1499938964844,293.1499938964844,282.1499938964844,35547.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785383939743042,1.0,0.0,0.0,3.9712414741516113,3.971268653869629,1.0523152695895988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.18212890625,0.0,1917.109375,1895.4371337890625,0.0,2338.61181640625,0.977203130722046,1.0,0.0,3.0,1.0,0.0
17996340,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360717773437,0.872031569480896,0.2625137567520141,0.2365933954715728,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.8402714729309082,0.2338766306638717,0.2223622500896453,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361022949219,0.8636045455932617,0.2547700703144073,0.1787503510713577,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364074707031,0.8057411909103394,0.20454803109169,0.194791629910469,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7360900640487671,0.1550279110670089,0.7036039233207703,285.5360412597656,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4612121582031,285.5341186523437,1.0,0.3171202540397644,1.0,1.0,0.0,1.0,-1.8437364101409912,1.8437336683273315,2.7479688924358925e-06,1.4222184419631958,1.0,1.0,0.0,60.1171875,37.0,42136.80859375,0.0,546.23095703125,1.0,282.1552429199219,284.6865234375,296.4444580078125,299.2290954589844,293.1499938964844,293.1499938964844,281.8500061035156,35730.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960439920425415,1.0,0.0,0.0,3.9814703464508057,3.9814975261688232,1.0577431339697796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.607421875,0.0,1931.9613037109373,1895.4371337890625,0.0,2435.3125,0.9796360731124878,1.0,0.0,3.0,1.0,0.0
17996400,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360717773437,0.872031569480896,0.2625137567520141,0.2365933954715728,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.8402714729309082,0.2338766306638717,0.2223622500896453,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361022949219,0.8636045455932617,0.2547700703144073,0.1787503510713577,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364074707031,0.8057411909103394,0.20454803109169,0.194791629910469,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7360900640487671,0.1550279110670089,0.7036039233207703,285.5360412597656,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4612121582031,285.5341186523437,1.0,0.3171202540397644,1.0,1.0,0.0,1.0,-1.8437364101409912,1.8437336683273315,2.7479688924358925e-06,1.4222184419631958,1.0,1.0,0.0,60.1171875,37.0,42136.80859375,0.0,546.23095703125,1.0,282.1552429199219,284.6865234375,296.4444580078125,299.2290954589844,293.1499938964844,293.1499938964844,281.8500061035156,35730.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960439920425415,1.0,0.0,0.0,3.9814703464508057,3.9814975261688232,1.0577431339697796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.607421875,0.0,1931.9613037109373,1895.4371337890625,0.0,2435.3125,0.9796360731124878,1.0,0.0,3.0,1.0,0.0
17996460,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.902089774608612,0.2641226649284363,0.2378807812929153,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33612060546875,0.8670881390571594,0.2347749918699264,0.2230289727449417,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.8925162553787231,0.2558280825614929,0.1793611943721771,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.8306549787521362,0.2051180750131607,0.1951391249895095,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.7573593854904175,0.1546017527580261,0.7007478475570679,285.335693359375,284.95001220703125,295.40069580078125,293.434814453125,295.39874267578125,297.44097900390625,285.3301086425781,1.0,0.3113861382007599,1.0,1.0,0.0,1.0,-1.8438059091567995,1.84380316734314,2.7482115001475904e-06,1.4223023653030396,1.0,1.0,0.0,53.7412338256836,37.0,43247.921875,0.0,526.2623901367188,1.0,281.8638916015625,284.4620666503906,296.4798278808594,299.3483581542969,293.1499938964844,293.1499938964844,281.8500061035156,35821.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047613501548767,1.0,0.0,0.0,3.986558198928833,3.9865856170654297,1.0604483122733654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.2216796875,0.0,1939.37744140625,1895.4371337890625,0.0,2515.03662109375,0.9808462262153624,1.0,0.0,3.0,1.0,0.0
17996520,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254089355469,0.911951780319214,0.2645333111286163,0.2381607145071029,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255920410156,0.8757810592651367,0.2349938154220581,0.2231570184230804,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.9016878008842468,0.256091296672821,0.1794826239347458,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.8382995128631592,0.2052550613880157,0.1951907575130462,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.7643334865570068,0.1544821560382843,0.6998600959777832,285.32537841796875,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4360046386719,285.3226013183594,1.0,0.3097482323646545,1.0,1.0,0.0,1.0,-1.8434377908706665,1.8434350490570068,2.747139660641551e-06,1.4220143556594849,1.0,1.0,0.0,51.98576736450195,25.0,43288.796875,0.0,520.5045166015625,1.0,281.8567810058594,284.4539794921875,296.4731750488281,299.3284606933594,293.1499938964844,293.1499938964844,281.54998779296875,35839.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047338128089905,1.0,0.0,0.0,3.987537384033203,3.9875648021698,1.0609693390506436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.17529296875,0.0,1940.806884765625,1895.4371337890625,0.0,2514.78369140625,0.9810791611671448,1.0,0.0,3.0,1.0,0.0
17996580,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.977640688419342,0.266263872385025,0.2394386976957321,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.9375343322753906,0.2358619123697281,0.2236797660589218,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.9671036005020142,0.2571486532688141,0.1800025850534439,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8917727470397949,0.205757200717926,0.195357009768486,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.8122659921646118,0.1537582129240036,0.6951221227645874,285.1086120605469,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.411376953125,285.1063232421875,1.0,0.3010101914405823,1.0,1.0,0.0,1.0,-1.840736389160156,1.8407336473464968,2.7392900392442243e-06,1.419907569885254,1.0,1.0,0.0,42.85821914672852,28.0,44389.16796875,0.0,490.08880615234375,1.0,281.55718994140625,284.218017578125,296.5061340332031,299.42706298828125,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812506914138794,1.0,0.0,0.0,3.9911606311798096,3.9911880493164062,1.0628981499394283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.23388671875,0.0,1946.10205078125,1895.4371337890625,0.0,2586.29833984375,0.9819408655166626,1.0,0.0,3.0,1.0,0.0
17996640,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.977640688419342,0.266263872385025,0.2394386976957321,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.9375343322753906,0.2358619123697281,0.2236797660589218,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.9671036005020142,0.2571486532688141,0.1800025850534439,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8917727470397949,0.205757200717926,0.195357009768486,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.8122659921646118,0.1537582129240036,0.6951221227645874,285.1086120605469,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.411376953125,285.1063232421875,1.0,0.3010101914405823,1.0,1.0,0.0,1.0,-1.840736389160156,1.8407336473464968,2.7392900392442243e-06,1.419907569885254,1.0,1.0,0.0,42.85821914672852,28.0,44389.16796875,0.0,490.08880615234375,1.0,281.55718994140625,284.218017578125,296.5061340332031,299.42706298828125,293.1499938964844,293.1499938964844,281.25,35904.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812506914138794,1.0,0.0,0.0,3.9911606311798096,3.9911880493164062,1.0628981499394283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.23388671875,0.0,1946.10205078125,1895.4371337890625,0.0,2586.29833984375,0.9819408655166626,1.0,0.0,3.0,1.0,0.0
17996700,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.998563587665558,0.2670700252056122,0.2389027327299118,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9657495021820068,0.2362328171730041,0.2239391654729843,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.991008996963501,0.2576164901256561,0.1802635341882705,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9179164171218872,0.2059603035449981,0.1954523921012878,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.832165539264679,0.1533539742231369,0.6928322315216064,284.95928955078125,284.95001220703125,295.5083312988281,293.50146484375,295.50640869140625,297.3997802734375,284.9370422363281,1.0,0.2983413338661194,1.0,1.0,0.0,1.0,-1.8395406007766724,1.8395378589630127,2.735725729507976e-06,1.4189056158065796,0.9904062747955322,0.9904062747955322,0.0,39.84147644042969,28.0,45384.77734375,0.0,479.47943115234375,1.0,281.2918701171875,284.0267639160156,296.5495300292969,299.5880126953125,293.1499938964844,293.1499938964844,281.25,36014.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184983730316162,1.0,0.0,0.0,3.991420269012451,3.991447687149048,1.0630365068209358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.408203125,0.0,1947.3448486328125,1895.4371337890625,0.0,2641.66357421875,0.9819430708885192,1.0,0.0,3.0,1.0,0.0
17996760,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.9403780102729796,0.269658625125885,0.2416706383228302,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.8974992632865906,0.237114816904068,0.2246669381856918,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.92674720287323,0.25910684466362,0.1810109466314315,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.8569069504737854,0.206623375415802,0.1958984285593032,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.778294563293457,0.1530967652797699,0.6921067237854004,284.8226623535156,284.95001220703125,295.5397033691406,293.521484375,295.53765869140625,297.3983764648437,284.7564697265625,1.0,0.2929864525794983,1.0,1.0,0.0,1.0,-1.728010654449463,1.728008270263672,2.423766090942081e-06,1.3321194648742676,0.8839100003242493,0.8839100003242493,0.0,45.839603424072266,31.0,43226.3359375,0.0,457.6402282714844,1.0,281.2557983398437,283.8551330566406,296.5365600585937,299.4736022949219,293.1499938964844,293.1499938964844,280.95001220703125,39108.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187544941902161,1.0,0.0,0.0,3.928260803222656,3.928288221359253,1.0296600976289485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.33056640625,0.0,1890.3779296875,1895.4371337890625,0.0,2644.034423828125,0.9681011438369752,1.0,0.0,3.0,1.0,0.0
