time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996820,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9950749278068542,0.2746441960334778,0.2231112718582153,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.9837950468063354,0.2375689893960952,0.2251584976911544,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9950749278068542,0.2611881792545318,0.1735309958457946,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.9386755228042604,0.206759512424469,0.1961630880832672,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8445084691047668,0.1523617655038833,0.6878846287727356,284.84576416015625,284.95001220703125,295.6021423339844,293.5621032714844,295.6002197265625,297.3913879394531,284.8591003417969,1.0,0.2918354868888855,1.0,1.0,0.0,1.0,-1.804673194885254,1.804670572280884,2.6356231046520406e-06,1.3916707038879397,0.8068203926086426,0.8068203926086426,0.0,37.28302001953125,49.0,44779.140625,0.0,450.4871520996094,1.0,280.9572448730469,283.979736328125,296.5529479980469,299.5006103515625,293.1499938964844,293.1499938964844,281.25,44849.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181679248809814,1.0,0.0,0.0,3.5282044410705566,3.528228759765625,8.306169547722675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.3271484375,0.0,1465.8424072265625,1895.4371337890625,0.0,2638.6044921875,0.8855498433113098,1.0,0.0,3.0,1.0,0.0
17996880,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9950749278068542,0.2746441960334778,0.2231112718582153,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.9837950468063354,0.2375689893960952,0.2251584976911544,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9950749278068542,0.2611881792545318,0.1735309958457946,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.9386755228042604,0.206759512424469,0.1961630880832672,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8445084691047668,0.1523617655038833,0.6878846287727356,284.84576416015625,284.95001220703125,295.6021423339844,293.5621032714844,295.6002197265625,297.3913879394531,284.8591003417969,1.0,0.2918354868888855,1.0,1.0,0.0,1.0,-1.804673194885254,1.804670572280884,2.6356231046520406e-06,1.3916707038879397,0.8068203926086426,0.8068203926086426,0.0,37.28302001953125,49.0,44779.140625,0.0,450.4871520996094,1.0,280.9572448730469,283.979736328125,296.5529479980469,299.5006103515625,293.1499938964844,293.1499938964844,281.25,44849.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181679248809814,1.0,0.0,0.0,3.5282044410705566,3.528228759765625,8.306169547722675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.3271484375,0.0,1465.8424072265625,1895.4371337890625,0.0,2638.6044921875,0.8855498433113098,1.0,0.0,3.0,1.0,0.0
17996940,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9963076710700988,0.2775488495826721,0.228340670466423,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9791404604911804,0.2383114695549011,0.2256068438291549,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9963076710700988,0.2628486752510071,0.1775982975959777,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9326987862586976,0.2072948217391967,0.1964844614267349,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8392764329910278,0.1522834002971649,0.686866283416748,285.0379333496094,284.95001220703125,295.6369323730469,293.5851745605469,295.635009765625,297.3918151855469,285.0499572753906,1.0,0.2937581241130829,1.0,1.0,0.0,1.0,-1.810909390449524,1.8109067678451536,2.652820512594189e-06,1.396133303642273,0.9309244751930236,0.9309244751930236,0.0,37.98226165771485,49.0,44499.30078125,0.0,457.7008056640625,1.0,281.2084045410156,284.16961669921875,296.5085144042969,299.31689453125,293.1499938964844,293.1499938964844,281.25,34757.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059333562850952,1.0,0.0,0.0,3.585538148880005,3.5855612754821777,8.578314805163245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.3671875,0.0,1453.492431640625,1895.4371337890625,0.0,2525.795166015625,0.892863392829895,1.0,0.0,3.0,1.0,0.0
17997000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9959911108016968,0.2789455056190491,0.2269170582294464,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9814639687538148,0.239248439669609,0.2262909561395645,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9959911108016968,0.2638434767723083,0.1764910519123077,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9354254603385924,0.2079125046730041,0.1969898790121078,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8406378030776978,0.1523800045251846,0.6869920492172241,285.0508728027344,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3888854980469,285.0507507324219,1.0,0.2970385551452636,1.0,1.0,0.0,1.0,-1.8330204486846924,1.8330177068710327,2.7147959826834267e-06,1.412299871444702,0.9697160124778748,0.9697160124778748,0.0,38.30234909057617,67.0,45040.01171875,0.0,466.6868591308594,1.0,281.2416076660156,284.1585693359375,296.55035400390625,299.4111328125,293.1499938964844,293.1499938964844,280.95001220703125,32280.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023087382316589,1.0,0.0,0.0,3.684456825256348,3.684480667114258,9.05816534668702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.38623046875,0.0,1543.74951171875,1895.4371337890625,0.0,2492.552490234375,0.910681962966919,1.0,0.0,3.0,1.0,0.0
17997060,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.2790139615535736,0.2475598007440567,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9602181315422058,0.2400127202272415,0.2275357842445373,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9891541600227356,0.2640018761157989,0.1849522739648819,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9107545018196106,0.2084498256444931,0.1978182941675186,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8218027353286743,0.1522975862026214,0.6875986456871033,284.9125061035156,284.95001220703125,295.7027587890625,293.62969970703125,295.700927734375,297.3739318847656,284.9101257324219,1.0,0.3034315109252929,1.0,1.0,0.0,1.0,-1.861017107963562,1.8610143661499023,2.799419007715187e-06,1.4363608360290527,0.8928289413452148,0.8928289413452148,0.0,41.52495956420898,67.0,46560.1484375,0.0,497.6278381347656,1.0,280.9786376953125,283.99298095703125,296.6705627441406,299.7091064453125,293.1499938964844,293.1499938964844,280.95001220703125,35977.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117746710777283,1.0,0.0,0.0,3.69558310508728,3.6956074237823486,9.112955012824386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.12451171875,0.0,1584.3048095703125,1895.4371337890625,0.0,2579.545654296875,0.9138638973236084,1.0,0.0,3.0,1.0,0.0
17997120,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9728129506111144,0.277973860502243,0.2509320676326751,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9217861890792848,0.2403860986232757,0.2280144840478897,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9553620219230652,0.2639699578285217,0.1850201487541198,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8771761059761047,0.208726167678833,0.198204830288887,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7923068404197693,0.1520806103944778,0.6878291368484497,284.9168701171875,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3604736328125,284.919677734375,1.0,0.3076107501983642,1.0,1.0,0.0,1.0,-1.86042582988739,1.8604230880737305,2.7966163997916738e-06,1.4351261854171753,0.8865340352058411,0.8865340352058411,0.0,46.0074348449707,85.0,46587.92578125,0.0,513.0530395507812,1.0,280.95703125,284.0011291503906,296.6866455078125,299.7171630859375,293.1499938964844,293.1499938964844,281.25,37279.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81498783826828,1.0,0.0,0.0,3.656174898147583,3.6561992168426514,8.91963793492323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.2119140625,0.0,1549.6397705078125,1895.4371337890625,0.0,2609.19970703125,0.9075061678886414,1.0,0.0,3.0,1.0,0.0
17997180,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8957979679107666,0.2786215245723724,0.2511155605316162,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.8543930053710938,0.2418792843818664,0.2297742515802383,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8808570504188538,0.2651777267456054,0.1859504878520965,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8173897862434387,0.2098670601844787,0.1996609419584274,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.7355258464813232,0.1517614424228668,0.6884666681289673,285.0848388671875,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.34332275390625,285.0838928222656,1.0,0.3202355504035949,1.0,1.0,0.0,1.0,-1.8663843870162964,1.8663815259933472,2.813955916280974e-06,1.4396259784698486,1.0,1.0,0.0,59.233280181884766,103.0,46379.37109375,0.0,559.0948486328125,1.0,281.2431640625,284.1620483398437,296.6757202148437,299.6382751464844,293.1499938964844,293.1499938964844,280.95001220703125,32481.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085849285125732,1.0,0.0,0.0,3.798150539398194,3.79817533493042,9.625817938285763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.63916015625,0.0,1676.9287109375,1895.4371337890625,0.0,2550.168212890625,0.9358538389205932,1.0,0.0,3.0,1.0,0.0
17997240,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8957979679107666,0.2786215245723724,0.2511155605316162,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.8543930053710938,0.2418792843818664,0.2297742515802383,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8808570504188538,0.2651777267456054,0.1859504878520965,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8173897862434387,0.2098670601844787,0.1996609419584274,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.7355258464813232,0.1517614424228668,0.6884666681289673,285.0848388671875,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.34332275390625,285.0838928222656,1.0,0.3202355504035949,1.0,1.0,0.0,1.0,-1.8663843870162964,1.8663815259933472,2.813955916280974e-06,1.4396259784698486,1.0,1.0,0.0,59.233280181884766,103.0,46379.37109375,0.0,559.0948486328125,1.0,281.2431640625,284.1620483398437,296.6757202148437,299.6382751464844,293.1499938964844,293.1499938964844,280.95001220703125,32481.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085849285125732,1.0,0.0,0.0,3.798150539398194,3.79817533493042,9.625817938285763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.63916015625,0.0,1676.9287109375,1895.4371337890625,0.0,2550.168212890625,0.9358538389205932,1.0,0.0,3.0,1.0,0.0
17997300,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8694851994514465,0.2792705595493316,0.2520543932914734,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.831139862537384,0.2424887269735336,0.2307591289281845,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8554813265800476,0.265760600566864,0.1866573840379715,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.793889045715332,0.2103120684623718,0.200476735830307,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7150804400444031,0.1515387147665023,0.6891671419143677,284.943359375,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3368835449219,284.9211120605469,1.0,0.3271535038948059,1.0,1.0,0.0,1.0,-1.8713654279708865,1.871362566947937,2.8286428914725548e-06,1.4434914588928225,0.9595720767974854,0.9595720767974854,0.0,66.5381088256836,103.0,47536.046875,0.0,585.8527221679688,1.0,280.99365234375,283.9749450683594,296.7637634277344,299.8976135253906,293.1499938964844,293.1499938964844,280.95001220703125,33883.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174845576286316,1.0,0.0,0.0,3.834608554840088,3.834634065628052,9.81149810286297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.85498046875,0.0,1731.780029296875,1895.4371337890625,0.0,2632.281494140625,0.9444782137870787,1.0,0.0,3.0,1.0,0.0
17997360,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.846598207950592,0.2796499729156494,0.2527678608894348,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8101748824119568,0.2428267449140548,0.2314917147159576,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8335878849029541,0.2660661935806274,0.1871722191572189,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.772178590297699,0.2105126976966858,0.2010708153247833,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6944150924682617,0.1511299312114715,0.6891575455665588,284.8929138183594,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3279113769531,284.8963623046875,1.0,0.3342390060424804,1.0,1.0,0.0,1.0,-1.8744242191314693,1.8744213581085205,2.837674628608511e-06,1.4458584785461426,0.9106333255767822,0.9106333255767822,0.0,74.51163482666016,91.0,47553.26171875,0.0,613.4844970703125,1.0,280.95623779296875,283.95758056640625,296.7767333984375,299.880615234375,293.1499938964844,293.1499938964844,280.6499938964844,37300.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219572305679321,1.0,0.0,0.0,3.783111095428467,3.7831368446350098,9.549738706482458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.30322265625,0.0,1696.4493408203125,1895.4371337890625,0.0,2673.71142578125,0.9354556202888488,1.0,0.0,3.0,1.0,0.0
17997420,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8318853378295898,0.2805502712726593,0.2537344992160797,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7948560118675232,0.2433951944112777,0.2322849780321121,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8190706968307495,0.2666637897491455,0.1877533495426178,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7577208876609802,0.2108055204153061,0.2016076445579528,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6788517832756042,0.1502128988504409,0.6862968802452087,284.8634338378906,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.31158447265625,284.8787536621094,1.0,0.3387492597103119,1.0,1.0,0.0,1.0,-1.8744488954544067,1.8744460344314573,2.8376523459883174e-06,1.4458088874816897,0.8142884969711304,0.8142884969711304,0.0,80.95285034179688,79.0,47784.78515625,0.0,634.0586547851562,1.0,280.6576843261719,283.94677734375,296.7974548339844,299.9297180175781,293.1499938964844,293.1499938964844,280.95001220703125,43489.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296991586685181,1.0,0.0,0.0,3.4637372493743896,3.4637606143951416,8.005401923583122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.8603515625,0.0,1388.823974609375,1895.4371337890625,0.0,2745.645263671875,0.8715873956680298,1.0,0.0,3.0,1.0,0.0
17997480,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8318853378295898,0.2805502712726593,0.2537344992160797,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7948560118675232,0.2433951944112777,0.2322849780321121,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8190706968307495,0.2666637897491455,0.1877533495426178,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7577208876609802,0.2108055204153061,0.2016076445579528,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6788517832756042,0.1502128988504409,0.6862968802452087,284.8634338378906,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.31158447265625,284.8787536621094,1.0,0.3387492597103119,1.0,1.0,0.0,1.0,-1.8744488954544067,1.8744460344314573,2.8376523459883174e-06,1.4458088874816897,0.8142884969711304,0.8142884969711304,0.0,80.95285034179688,79.0,47784.78515625,0.0,634.0586547851562,1.0,280.6576843261719,283.94677734375,296.7974548339844,299.9297180175781,293.1499938964844,293.1499938964844,280.95001220703125,43489.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296991586685181,1.0,0.0,0.0,3.4637372493743896,3.4637606143951416,8.005401923583122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.8603515625,0.0,1388.823974609375,1895.4371337890625,0.0,2745.645263671875,0.8715873956680298,1.0,0.0,3.0,1.0,0.0
17997540,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8359129428863525,0.2828386127948761,0.2554630041122436,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7985064387321472,0.2448066771030426,0.2333685606718063,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8225933313369751,0.2683212757110595,0.1886973977088928,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7608230113983154,0.2118491679430008,0.2023641914129257,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6801279783248901,0.1499076634645462,0.6839620471000671,285.03082275390625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3077697753906,285.0270690917969,1.0,0.3380128443241119,1.0,1.0,0.0,1.0,-1.877060055732727,1.8770571947097776,2.845222297764849e-06,1.4477193355560305,0.9496601223945618,0.9496601223945618,0.0,80.02127075195312,67.0,47753.64453125,0.0,633.0167846679688,1.0,280.94171142578125,284.0834045410156,296.7820739746094,299.8279724121094,293.1499938964844,293.1499938964844,280.6499938964844,32416.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817166805267334,1.0,0.0,0.0,3.636308193206787,3.636331558227539,8.822967174637597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.17431640625,0.0,1491.2764892578125,1895.4371337890625,0.0,2629.341552734375,0.8995828032493591,1.0,0.0,3.0,1.0,0.0
17997600,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8359129428863525,0.2828386127948761,0.2554630041122436,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7985064387321472,0.2448066771030426,0.2333685606718063,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8225933313369751,0.2683212757110595,0.1886973977088928,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7608230113983154,0.2118491679430008,0.2023641914129257,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6801279783248901,0.1499076634645462,0.6839620471000671,285.03082275390625,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3077697753906,285.0270690917969,1.0,0.3380128443241119,1.0,1.0,0.0,1.0,-1.877060055732727,1.8770571947097776,2.845222297764849e-06,1.4477193355560305,0.9496601223945618,0.9496601223945618,0.0,80.02127075195312,67.0,47753.64453125,0.0,633.0167846679688,1.0,280.94171142578125,284.0834045410156,296.7820739746094,299.8279724121094,293.1499938964844,293.1499938964844,280.6499938964844,32416.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817166805267334,1.0,0.0,0.0,3.636308193206787,3.636331558227539,8.822967174637597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.17431640625,0.0,1491.2764892578125,1895.4371337890625,0.0,2629.341552734375,0.8995828032493591,1.0,0.0,3.0,1.0,0.0
17997660,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8493093252182007,0.2841764390468597,0.2567590177059173,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8117955923080444,0.2457494139671325,0.2342409938573837,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8352183103561401,0.2693330943584442,0.1894232928752899,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7731146812438965,0.2125105559825897,0.2029458880424499,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.690166175365448,0.1493966430425644,0.6812504529953003,284.8897705078125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2982788085937,284.8997802734375,1.0,0.3339298069477081,1.0,1.0,0.0,1.0,-1.87798285484314,1.8779799938201904,2.847982159437379e-06,1.4484533071517944,0.8369271755218506,0.8369271755218506,0.0,75.17489624023438,55.0,48385.140625,0.0,618.2017211914062,1.0,280.6575927734375,283.9543151855469,296.8889465332031,300.0453491210937,293.1499938964844,293.1499938964844,280.95001220703125,40036.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265013694763184,1.0,0.0,0.0,3.500849723815918,3.50087308883667,8.1778705407487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.16943359375,0.0,1402.4417724609375,1895.4371337890625,0.0,2715.9013671875,0.8755115866661072,1.0,0.0,3.0,1.0,0.0
17997720,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8493093252182007,0.2841764390468597,0.2567590177059173,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8117955923080444,0.2457494139671325,0.2342409938573837,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8352183103561401,0.2693330943584442,0.1894232928752899,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7731146812438965,0.2125105559825897,0.2029458880424499,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.690166175365448,0.1493966430425644,0.6812504529953003,284.8897705078125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2982788085937,284.8997802734375,1.0,0.3339298069477081,1.0,1.0,0.0,1.0,-1.87798285484314,1.8779799938201904,2.847982159437379e-06,1.4484533071517944,0.8369271755218506,0.8369271755218506,0.0,75.17489624023438,55.0,48385.140625,0.0,618.2017211914062,1.0,280.6575927734375,283.9543151855469,296.8889465332031,300.0453491210937,293.1499938964844,293.1499938964844,280.95001220703125,40036.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265013694763184,1.0,0.0,0.0,3.500849723815918,3.50087308883667,8.1778705407487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.16943359375,0.0,1402.4417724609375,1895.4371337890625,0.0,2715.9013671875,0.8755115866661072,1.0,0.0,3.0,1.0,0.0
17997780,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8731982707977295,0.2863348722457886,0.2581484317779541,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8330646753311157,0.2471684217453003,0.235104352235794,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.857561469078064,0.2709502577781677,0.1901712268590927,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7949315309524536,0.213598757982254,0.2035157829523086,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7086168527603149,0.1492121666669845,0.6784031987190247,285.0462951660156,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29571533203125,285.0413818359375,1.0,0.3276338875293731,1.0,1.0,0.0,1.0,-1.878847479820252,1.8788446187973025,2.8504848614829825e-06,1.4490801095962524,0.9774733781814576,0.9774733781814576,0.0,67.68698120117188,43.0,48324.625,0.0,594.8821411132812,1.0,280.9422607421875,284.0862731933594,296.8837585449219,299.9655456542969,293.1499938964844,293.1499938964844,280.6499938964844,31665.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168161511421204,1.0,0.0,0.0,3.67832612991333,3.678349494934082,9.028045724335244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.533203125,0.0,1532.2255859375,1895.4371337890625,0.0,2626.0986328125,0.9084530472755432,1.0,0.0,3.0,1.0,0.0
17997840,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8731982707977295,0.2863348722457886,0.2581484317779541,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8330646753311157,0.2471684217453003,0.235104352235794,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.857561469078064,0.2709502577781677,0.1901712268590927,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7949315309524536,0.213598757982254,0.2035157829523086,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7086168527603149,0.1492121666669845,0.6784031987190247,285.0462951660156,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29571533203125,285.0413818359375,1.0,0.3276338875293731,1.0,1.0,0.0,1.0,-1.878847479820252,1.8788446187973025,2.8504848614829825e-06,1.4490801095962524,0.9774733781814576,0.9774733781814576,0.0,67.68698120117188,43.0,48324.625,0.0,594.8821411132812,1.0,280.9422607421875,284.0862731933594,296.8837585449219,299.9655456542969,293.1499938964844,293.1499938964844,280.6499938964844,31665.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168161511421204,1.0,0.0,0.0,3.67832612991333,3.678349494934082,9.028045724335244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.533203125,0.0,1532.2255859375,1895.4371337890625,0.0,2626.0986328125,0.9084530472755432,1.0,0.0,3.0,1.0,0.0
17997900,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8898741602897644,0.287077397108078,0.2588753700256347,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.847582995891571,0.2477209717035293,0.2355845421552658,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8733686208724976,0.2715358734130859,0.1905781775712967,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8097909688949585,0.2140161544084549,0.2038491517305374,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7206015586853027,0.1490544080734253,0.6772322058677673,284.89263916015625,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2926940917969,284.872802734375,1.0,0.3239464163780212,1.0,1.0,0.0,1.0,-1.879782557487488,1.8797796964645384,2.853317255357979e-06,1.4498475790023804,0.8857635855674744,0.8857635855674744,0.0,63.301048278808594,43.0,49271.4296875,0.0,581.51708984375,1.0,280.6964416503906,283.9001770019531,296.97479248046875,300.2225036621094,293.1499938964844,293.1499938964844,280.6499938964844,35223.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245673179626465,1.0,0.0,0.0,3.692063093185425,3.692087173461914,9.095602990782936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.97412109375,0.0,1574.5924072265625,1895.4371337890625,0.0,2697.93310546875,0.9120202660560608,1.0,0.0,3.0,1.0,0.0
17997960,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9086992144584656,0.2875219583511352,0.2591839432716369,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8643562197685242,0.248069480061531,0.2358015775680542,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8914008736610413,0.2718808054924011,0.1907412707805633,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8252611756324768,0.2142549753189087,0.2039555311203003,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.733263373374939,0.1487569361925125,0.6752898693084717,284.87908935546875,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2869873046875,284.88787841796875,1.0,0.3198879957199096,1.0,1.0,0.0,1.0,-1.8784071207046509,1.8784042596817017,2.8492604542407207e-06,1.4487972259521484,0.8500434160232544,0.8500434160232544,0.0,58.84869766235352,31.0,49024.2265625,0.0,566.296142578125,1.0,280.6573181152344,283.92950439453125,296.9870300292969,300.1865234375,293.1499938964844,293.1499938964844,280.95001220703125,39575.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274840712547302,1.0,0.0,0.0,3.5735349655151367,3.573559045791626,8.520976848558348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.333984375,0.0,1475.9420166015625,1895.4371337890625,0.0,2725.037353515625,0.89076167345047,1.0,0.0,3.0,1.0,0.0
17998020,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.967755913734436,0.2895638346672058,0.2603524923324585,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9160102009773254,0.2494444251060485,0.2365166544914245,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9486755132675172,0.2734273076057434,0.19135682284832,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8706539869308472,0.2153288275003433,0.2044084519147873,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.772019624710083,0.1485976129770279,0.6721026301383972,285.0458679199219,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2851257324219,285.0413513183594,1.0,0.3110655546188354,1.0,1.0,0.0,1.0,-1.8781204223632808,1.878117561340332,2.848304347935482e-06,1.4484984874725342,0.9934968948364258,0.9934968948364258,0.0,48.9604721069336,25.0,48881.21484375,0.0,534.474609375,1.0,280.9427795410156,284.07568359375,296.9773254394531,300.0956726074219,293.1499938964844,293.1499938964844,280.6499938964844,31882.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179936408996582,1.0,0.0,0.0,3.7334392070770255,3.733463287353516,9.300609917772816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.78857421875,0.0,1596.4862060546875,1895.4371337890625,0.0,2636.991455078125,0.9210434556007384,1.0,0.0,3.0,1.0,0.0
17998080,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.967755913734436,0.2895638346672058,0.2603524923324585,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9160102009773254,0.2494444251060485,0.2365166544914245,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9486755132675172,0.2734273076057434,0.19135682284832,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8706539869308472,0.2153288275003433,0.2044084519147873,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.772019624710083,0.1485976129770279,0.6721026301383972,285.0458679199219,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2851257324219,285.0413513183594,1.0,0.3110655546188354,1.0,1.0,0.0,1.0,-1.8781204223632808,1.878117561340332,2.848304347935482e-06,1.4484984874725342,0.9934968948364258,0.9934968948364258,0.0,48.9604721069336,25.0,48881.21484375,0.0,534.474609375,1.0,280.9427795410156,284.07568359375,296.9773254394531,300.0956726074219,293.1499938964844,293.1499938964844,280.6499938964844,31882.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179936408996582,1.0,0.0,0.0,3.7334392070770255,3.733463287353516,9.300609917772816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.78857421875,0.0,1596.4862060546875,1895.4371337890625,0.0,2636.991455078125,0.9210434556007384,1.0,0.0,3.0,1.0,0.0
17998140,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9990000128746032,0.2903969585895538,0.2593827545642853,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9592625498771667,0.2500728964805603,0.237077847123146,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9871407747268676,0.2740704119205475,0.1918187141418457,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9076735973358154,0.2158081382513046,0.2048040032386779,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8035852909088135,0.1483755558729171,0.6706098914146423,284.8631591796875,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.28106689453125,284.85565185546875,1.0,0.3061420023441314,1.0,1.0,0.0,1.0,-1.8771923780441284,1.8771895170211792,2.845641120075016e-06,1.4478411674499512,0.8755131363868713,0.8755131363868713,0.0,43.55356216430664,25.0,49747.53515625,0.0,516.4656372070312,1.0,280.6763916015625,283.8774108886719,297.0770568847656,300.3485107421875,293.1499938964844,293.1499938964844,280.6499938964844,37180.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271714448928833,1.0,0.0,0.0,3.717297792434693,3.717322587966919,9.220362358064448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.181640625,0.0,1618.3360595703125,1895.4371337890625,0.0,2722.13037109375,0.9190062880516052,1.0,0.0,3.0,1.0,0.0
17998200,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9839295148849488,0.2917304337024688,0.261870414018631,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9345833659172058,0.2502808570861816,0.2374305576086044,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.966217577457428,0.2745386362075805,0.1921059489250183,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8859065771102905,0.2158308327198028,0.2050783485174179,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7839688658714294,0.1480977684259414,0.6702840328216553,284.8598327636719,284.95001220703125,296.2593994140625,294.04962158203125,296.2576599121094,297.2805480957031,284.8617248535156,1.0,0.3020574450492859,1.0,1.0,0.0,1.0,-1.8305367231369016,1.830534100532532,2.718407586144167e-06,1.4183379411697388,0.8511043787002563,0.8511043787002563,0.0,45.73232269287109,28.0,48963.07421875,0.0,505.8695373535156,1.0,280.6568908691406,283.8940734863281,297.0782775878906,300.3077697753906,293.1499938964844,293.1499938964844,280.95001220703125,39882.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283453583717346,1.0,0.0,0.0,3.6291096210479736,3.629134178161621,8.788069294496381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.458984375,0.0,1538.9310302734375,1895.4371337890625,0.0,2733.0478515625,0.9028421640396118,1.0,0.0,3.0,1.0,0.0
17998260,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9974893927574158,0.2982543706893921,0.2343370765447616,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9885954260826112,0.2516170144081116,0.2382915169000625,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9974893927574158,0.2772819101810455,0.1822621673345565,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.941337525844574,0.216844230890274,0.2055258452892303,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8264493346214294,0.147984892129898,0.667675793170929,285.0166931152344,284.95001220703125,296.3161926269531,294.0965881347656,296.314453125,297.2977600097656,285.0101318359375,1.0,0.2975067496299743,1.0,1.0,0.0,1.0,-1.836866021156311,1.836863279342652,2.726950924625271e-06,1.4160648584365845,0.9707883596420288,0.9707883596420288,0.0,39.2572021484375,48.0,48530.4453125,0.0,475.59173583984375,1.0,280.94287109375,284.0492858886719,297.0585021972656,300.16796875,293.1499938964844,293.1499938964844,280.6499938964844,32851.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162422180175781,1.0,0.0,0.0,3.737973928451538,3.7379982471466064,9.323217682322138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.44384765625,0.0,1609.1409912109375,1895.4371337890625,0.0,2620.791748046875,0.9226976037025452,1.0,0.0,3.0,1.0,0.0
17998320,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9974893927574158,0.2982543706893921,0.2343370765447616,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9885954260826112,0.2516170144081116,0.2382915169000625,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9974893927574158,0.2772819101810455,0.1822621673345565,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.941337525844574,0.216844230890274,0.2055258452892303,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8264493346214294,0.147984892129898,0.667675793170929,285.0166931152344,284.95001220703125,296.3161926269531,294.0965881347656,296.314453125,297.2977600097656,285.0101318359375,1.0,0.2975067496299743,1.0,1.0,0.0,1.0,-1.836866021156311,1.836863279342652,2.726950924625271e-06,1.4160648584365845,0.9707883596420288,0.9707883596420288,0.0,39.2572021484375,48.0,48530.4453125,0.0,475.59173583984375,1.0,280.94287109375,284.0492858886719,297.0585021972656,300.16796875,293.1499938964844,293.1499938964844,280.6499938964844,32851.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162422180175781,1.0,0.0,0.0,3.737973928451538,3.7379982471466064,9.323217682322138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.44384765625,0.0,1609.1409912109375,1895.4371337890625,0.0,2620.791748046875,0.9226976037025452,1.0,0.0,3.0,1.0,0.0
17998380,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.99900484085083,0.304445207118988,0.2457131594419479,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.9788512587547302,0.2537088096141815,0.2397618889808654,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.99900484085083,0.2809954881668091,0.1911101639270782,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.9279596209526062,0.2178077548742294,0.2062999606132507,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.815678060054779,0.1476725488901138,0.6669477224349976,284.83758544921875,284.95001220703125,296.3724365234375,294.1438293457031,296.37066650390625,297.3132019042969,284.8052062988281,1.0,0.3005120158195495,1.0,1.0,0.0,1.0,-1.8285253047943115,1.8285226821899407,2.6889397304330487e-06,1.3991689682006836,0.8173151016235352,0.8173151016235352,0.0,40.16853713989258,68.0,48567.234375,0.0,481.9865417480469,1.0,280.6581115722656,283.8347473144531,297.1547241210937,300.3350524902344,293.1499938964844,293.1499938964844,280.95001220703125,40875.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228465914726257,1.0,0.0,0.0,3.570880174636841,3.570904493331909,8.508321229783178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.08154296875,0.0,1482.5994873046875,1895.4371337890625,0.0,2681.961181640625,0.8907508254051208,1.0,0.0,3.0,1.0,0.0
17998440,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.99900484085083,0.304445207118988,0.2457131594419479,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.9788512587547302,0.2537088096141815,0.2397618889808654,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.99900484085083,0.2809954881668091,0.1911101639270782,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.9279596209526062,0.2178077548742294,0.2062999606132507,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.815678060054779,0.1476725488901138,0.6669477224349976,284.83758544921875,284.95001220703125,296.3724365234375,294.1438293457031,296.37066650390625,297.3132019042969,284.8052062988281,1.0,0.3005120158195495,1.0,1.0,0.0,1.0,-1.8285253047943115,1.8285226821899407,2.6889397304330487e-06,1.3991689682006836,0.8173151016235352,0.8173151016235352,0.0,40.16853713989258,68.0,48567.234375,0.0,481.9865417480469,1.0,280.6581115722656,283.8347473144531,297.1547241210937,300.3350524902344,293.1499938964844,293.1499938964844,280.95001220703125,40875.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228465914726257,1.0,0.0,0.0,3.570880174636841,3.570904493331909,8.508321229783178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.08154296875,0.0,1482.5994873046875,1895.4371337890625,0.0,2681.961181640625,0.8907508254051208,1.0,0.0,3.0,1.0,0.0
17998500,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9990000128746032,0.3048657476902008,0.2503331005573272,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.9748660922050476,0.2539081275463104,0.2406273037195205,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9990000128746032,0.2808947265148163,0.1947019547224044,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.922943651676178,0.2182341814041137,0.2069185823202133,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8112039566040039,0.1477650254964828,0.6668382287025452,285.1004333496094,284.95001220703125,296.4003601074219,294.1675109863281,296.398681640625,297.31060791015625,285.11920166015625,1.0,0.3054101467132568,1.0,1.0,0.0,1.0,-1.8718641996383667,1.871861457824707,2.829506456691888e-06,1.4434385299682615,0.9911941289901732,0.9911941289901732,0.0,42.11626052856445,68.0,49349.140625,0.0,508.336181640625,1.0,280.8985290527344,284.15509033203125,297.1159973144531,300.1808776855469,293.1499938964844,293.1499938964844,280.95001220703125,32726.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139752745628357,1.0,0.0,0.0,3.617048740386963,3.617071866989136,8.729754199521267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.64501953125,0.0,1472.54248046875,1895.4371337890625,0.0,2599.848876953125,0.8998799324035645,1.0,0.0,3.0,1.0,0.0
17998560,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.9990000128746032,0.303889662027359,0.2682668268680572,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.9538263082504272,0.2544687986373901,0.2411967515945434,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.984773337841034,0.2805234491825104,0.1965925693511963,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.901408851146698,0.2188596874475479,0.2075807303190231,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.7933768033981323,0.1478697210550308,0.6678628325462341,285.1214294433594,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2987670898437,285.1242370605469,1.0,0.3117645978927612,1.0,1.0,0.0,1.0,-1.8981778621673584,1.8981750011444087,2.908263468270889e-06,1.4641562700271606,1.0,1.0,0.0,45.42597961425781,86.0,50117.71875,0.0,536.9940185546875,1.0,280.9418334960937,284.1421813964844,297.1739196777344,300.3385314941406,293.1499938964844,293.1499938964844,280.6499938964844,31568.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136382102966309,1.0,0.0,0.0,3.740711212158203,3.740735292434693,9.336876587440202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.515625,0.0,1602.4705810546875,1895.4371337890625,0.0,2596.73681640625,0.922415256500244,1.0,0.0,3.0,1.0,0.0
17998620,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.929427981376648,0.300071507692337,0.2712600231170654,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8762990236282349,0.2549566030502319,0.2423786073923111,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.904940664768219,0.2800800800323486,0.1966338604688644,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8347771763801575,0.219363659620285,0.2088063806295395,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7340912222862244,0.1472686380147934,0.668769121170044,284.9154663085937,284.95001220703125,296.4832763671875,294.2388610839844,296.481689453125,297.2668762207031,284.91778564453125,1.0,0.3251461684703827,1.0,1.0,0.0,1.0,-1.9120304584503167,1.9120274782180784,2.9506775263143936e-06,1.4753801822662354,0.9310836791992188,0.9310836791992188,0.0,58.74481964111328,104.0,51629.65234375,0.0,588.121826171875,1.0,280.6566467285156,283.91192626953125,297.2953491210937,300.6482238769531,293.1499938964844,293.1499938964844,280.3500061035156,35655.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829882025718689,1.0,0.0,0.0,3.787285804748535,3.78731107711792,9.57082647801144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.1572265625,0.0,1688.6632080078125,1895.4371337890625,0.0,2747.34765625,0.9349948167800904,1.0,0.0,3.0,1.0,0.0
