time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998680,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.929427981376648,0.300071507692337,0.2712600231170654,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8762990236282349,0.2549566030502319,0.2423786073923111,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.904940664768219,0.2800800800323486,0.1966338604688644,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8347771763801575,0.219363659620285,0.2088063806295395,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7340912222862244,0.1472686380147934,0.668769121170044,284.9154663085937,284.95001220703125,296.4832763671875,294.2388610839844,296.481689453125,297.2668762207031,284.91778564453125,1.0,0.3251461684703827,1.0,1.0,0.0,1.0,-1.9120304584503167,1.9120274782180784,2.9506775263143936e-06,1.4753801822662354,0.9310836791992188,0.9310836791992188,0.0,58.74481964111328,104.0,51629.65234375,0.0,588.121826171875,1.0,280.6566467285156,283.91192626953125,297.2953491210937,300.6482238769531,293.1499938964844,293.1499938964844,280.3500061035156,35655.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829882025718689,1.0,0.0,0.0,3.787285804748535,3.78731107711792,9.57082647801144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.1572265625,0.0,1688.6632080078125,1895.4371337890625,0.0,2747.34765625,0.9349948167800904,1.0,0.0,3.0,1.0,0.0
17998740,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.863520085811615,0.2988806068897247,0.2702992856502533,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8212617635726929,0.2549613118171692,0.243095114827156,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8452114462852478,0.2797181308269501,0.1968270540237426,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7813286781311035,0.2193063646554947,0.2094880044460296,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6848831176757812,0.1461117565631866,0.6671264171600342,284.8665771484375,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24639892578125,284.88037109375,1.0,0.3387459218502044,1.0,1.0,0.0,1.0,-1.904659628868103,1.9046566486358645,2.928739149865578e-06,1.469884157180786,0.8275970816612244,0.8275970816612244,0.0,75.90171813964844,92.0,51818.56640625,0.0,640.3257446289062,1.0,280.35809326171875,283.8802795410156,297.313232421875,300.6996765136719,293.1499938964844,293.1499938964844,280.6499938964844,42447.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385827541351318,1.0,0.0,0.0,3.509285449981689,3.5093092918396,8.217329536819307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.3935546875,0.0,1428.5643310546875,1895.4371337890625,0.0,2828.476806640625,0.8805676698684692,1.0,0.0,3.0,1.0,0.0
17998800,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.863520085811615,0.2988806068897247,0.2702992856502533,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8212617635726929,0.2549613118171692,0.243095114827156,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8452114462852478,0.2797181308269501,0.1968270540237426,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7813286781311035,0.2193063646554947,0.2094880044460296,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6848831176757812,0.1461117565631866,0.6671264171600342,284.8665771484375,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24639892578125,284.88037109375,1.0,0.3387459218502044,1.0,1.0,0.0,1.0,-1.904659628868103,1.9046566486358645,2.928739149865578e-06,1.469884157180786,0.8275970816612244,0.8275970816612244,0.0,75.90171813964844,92.0,51818.56640625,0.0,640.3257446289062,1.0,280.35809326171875,283.8802795410156,297.313232421875,300.6996765136719,293.1499938964844,293.1499938964844,280.6499938964844,42447.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385827541351318,1.0,0.0,0.0,3.509285449981689,3.5093092918396,8.217329536819307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.3935546875,0.0,1428.5643310546875,1895.4371337890625,0.0,2828.476806640625,0.8805676698684692,1.0,0.0,3.0,1.0,0.0
17998860,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8484529256820679,0.2999559044837951,0.2710792422294616,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.807316243648529,0.2558569014072418,0.2439630031585693,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8310597538948059,0.2806268334388733,0.197428897023201,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7673202753067017,0.2199828475713729,0.2101816982030868,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6704173684120178,0.1454989612102508,0.6648072004318237,285.02801513671875,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24298095703125,285.023681640625,1.0,0.3431228995323181,1.0,1.0,0.0,1.0,-1.905407190322876,1.9054042100906368,2.931201834144304e-06,1.4706121683120728,0.9586594104766846,0.9586594104766846,0.0,82.1347885131836,80.0,51767.12109375,0.0,661.1104125976562,1.0,280.642333984375,284.013916015625,297.302490234375,300.601318359375,293.1499938964844,293.1499938964844,280.3500061035156,32501.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275014758110046,1.0,0.0,0.0,3.673333168029785,3.673356771469116,9.003552463582309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.435546875,0.0,1532.9422607421875,1895.4371337890625,0.0,2725.198974609375,0.9079067707061768,1.0,0.0,3.0,1.0,0.0
17998920,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8484529256820679,0.2999559044837951,0.2710792422294616,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.807316243648529,0.2558569014072418,0.2439630031585693,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8310597538948059,0.2806268334388733,0.197428897023201,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7673202753067017,0.2199828475713729,0.2101816982030868,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6704173684120178,0.1454989612102508,0.6648072004318237,285.02801513671875,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24298095703125,285.023681640625,1.0,0.3431228995323181,1.0,1.0,0.0,1.0,-1.905407190322876,1.9054042100906368,2.931201834144304e-06,1.4706121683120728,0.9586594104766846,0.9586594104766846,0.0,82.1347885131836,80.0,51767.12109375,0.0,661.1104125976562,1.0,280.642333984375,284.013916015625,297.302490234375,300.601318359375,293.1499938964844,293.1499938964844,280.3500061035156,32501.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275014758110046,1.0,0.0,0.0,3.673333168029785,3.673356771469116,9.003552463582309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.435546875,0.0,1532.9422607421875,1895.4371337890625,0.0,2725.198974609375,0.9079067707061768,1.0,0.0,3.0,1.0,0.0
17998980,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.850257158279419,0.3002443611621856,0.2715797424316406,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8092299103736877,0.2563041150569916,0.2445336431264877,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8327702879905701,0.280949980020523,0.1977940201759338,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7690399289131165,0.2202782481908798,0.2105864733457565,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6704074740409851,0.1447158902883529,0.6616223454475403,284.88824462890625,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23468017578125,284.8983154296875,1.0,0.3421855270862579,1.0,1.0,0.0,1.0,-1.9037988185882568,1.903795957565308,2.926694151028641e-06,1.469603180885315,0.8438868522644043,0.8438868522644043,0.0,81.55530548095703,68.0,52348.06640625,0.0,658.0054931640625,1.0,280.3573608398437,283.8888244628906,297.4027709960937,300.8103332519531,293.1499938964844,293.1499938964844,280.6499938964844,39991.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836037278175354,1.0,0.0,0.0,3.5363564491271973,3.5363800525665283,8.344597404175147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.6591796875,0.0,1439.30908203125,1895.4371337890625,0.0,2804.715087890625,0.8833677172660828,1.0,0.0,3.0,1.0,0.0
17999040,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.850257158279419,0.3002443611621856,0.2715797424316406,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8092299103736877,0.2563041150569916,0.2445336431264877,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8327702879905701,0.280949980020523,0.1977940201759338,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7690399289131165,0.2202782481908798,0.2105864733457565,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6704074740409851,0.1447158902883529,0.6616223454475403,284.88824462890625,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23468017578125,284.8983154296875,1.0,0.3421855270862579,1.0,1.0,0.0,1.0,-1.9037988185882568,1.903795957565308,2.926694151028641e-06,1.469603180885315,0.8438868522644043,0.8438868522644043,0.0,81.55530548095703,68.0,52348.06640625,0.0,658.0054931640625,1.0,280.3573608398437,283.8888244628906,297.4027709960937,300.8103332519531,293.1499938964844,293.1499938964844,280.6499938964844,39991.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836037278175354,1.0,0.0,0.0,3.5363564491271973,3.5363800525665283,8.344597404175147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.6591796875,0.0,1439.30908203125,1895.4371337890625,0.0,2804.715087890625,0.8833677172660828,1.0,0.0,3.0,1.0,0.0
17999100,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8551113605499268,0.3007651269435882,0.2717310786247253,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8139123916625977,0.256723016500473,0.2447060197591781,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8373381495475769,0.2813719511032104,0.1978939473628997,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.773574709892273,0.2205943763256073,0.2106812000274658,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6737094521522522,0.1444442570209503,0.6596123576164246,285.0352783203125,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2332458496094,285.0485534667969,1.0,0.3403036594390869,1.0,1.0,0.0,1.0,-1.902005195617676,1.9020023345947263,2.9213699690444628e-06,1.46826434135437,0.9439777135849,0.9439777135849,0.0,79.59781646728516,68.0,51932.2734375,0.0,650.3047485351562,1.0,280.599609375,284.0421447753906,297.36737060546875,300.6360778808594,293.1499938964844,293.1499938964844,280.6499938964844,33901.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289241194725037,1.0,0.0,0.0,3.5967822074890137,3.5968053340911865,8.632201797809103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.65185546875,0.0,1459.29345703125,1895.4371337890625,0.0,2738.432373046875,0.8942779898643494,1.0,0.0,3.0,1.0,0.0
17999160,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8634190559387207,0.3014958202838897,0.2722297310829162,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8214407563209534,0.2573015689849853,0.2450884580612182,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8450607657432556,0.2819739580154419,0.19819176197052,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7811991572380066,0.2210555523633957,0.2109560221433639,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.6797997951507568,0.1442983597517013,0.6581987738609314,285.039794921875,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2341003417969,285.03497314453125,1.0,0.3378117084503174,1.0,1.0,0.0,1.0,-1.9020521640777588,1.90204918384552,2.9216164421086432e-06,1.4683752059936523,0.9792252779006958,0.9792252779006958,0.0,76.63154602050781,56.0,52254.359375,0.0,640.7339477539062,1.0,280.64239501953125,284.0177307128906,297.404052734375,300.7332763671875,293.1499938964844,293.1499938964844,280.3500061035156,31983.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266451954841614,1.0,0.0,0.0,3.704148530960083,3.704172134399414,9.155246516456828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.953125,0.0,1563.7542724609375,1895.4371337890625,0.0,2717.238037109375,0.9145282506942748,1.0,0.0,3.0,1.0,0.0
17999220,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8856112957000732,0.301759660243988,0.2725004851818084,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.841067910194397,0.2577919363975525,0.2454553842544555,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8660432696342468,0.2823196351528168,0.1983972787857055,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8015946745872498,0.2214100062847137,0.2111683934926986,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6965800523757935,0.1436535716056823,0.6544619202613831,284.87969970703125,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2272033691406,284.8890686035156,1.0,0.3312616348266601,1.0,1.0,0.0,1.0,-1.898837208747864,1.8988343477249143,2.9122231808287324e-06,1.4660722017288208,0.8529759049415588,0.8529759049415588,0.0,69.33460235595703,44.0,52863.64453125,0.0,614.73095703125,1.0,280.3570251464844,283.8713684082031,297.5020446777344,300.94482421875,293.1499938964844,293.1499938964844,280.6499938964844,39719.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359259366989136,1.0,0.0,0.0,3.588372230529785,3.5883963108062744,8.591881623942754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.46044921875,0.0,1493.0379638671875,1895.4371337890625,0.0,2803.67578125,0.894352376461029,1.0,0.0,3.0,1.0,0.0
17999280,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8856112957000732,0.301759660243988,0.2725004851818084,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.841067910194397,0.2577919363975525,0.2454553842544555,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8660432696342468,0.2823196351528168,0.1983972787857055,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8015946745872498,0.2214100062847137,0.2111683934926986,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6965800523757935,0.1436535716056823,0.6544619202613831,284.87969970703125,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2272033691406,284.8890686035156,1.0,0.3312616348266601,1.0,1.0,0.0,1.0,-1.898837208747864,1.8988343477249143,2.9122231808287324e-06,1.4660722017288208,0.8529759049415588,0.8529759049415588,0.0,69.33460235595703,44.0,52863.64453125,0.0,614.73095703125,1.0,280.3570251464844,283.8713684082031,297.5020446777344,300.94482421875,293.1499938964844,293.1499938964844,280.6499938964844,39719.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359259366989136,1.0,0.0,0.0,3.588372230529785,3.5883963108062744,8.591881623942754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.46044921875,0.0,1493.0379638671875,1895.4371337890625,0.0,2803.67578125,0.894352376461029,1.0,0.0,3.0,1.0,0.0
17999340,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9088768362998962,0.3025877475738525,0.2726886868476867,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8617072105407715,0.2584929764270782,0.2456703186035156,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8882625102996826,0.2830228507518768,0.1985202431678772,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8214110136032104,0.2219666987657547,0.2112729400396347,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7137225270271301,0.1433902084827423,0.6515316963195801,285.0517883300781,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2268981933594,285.05047607421875,1.0,0.3255596458911896,1.0,1.0,0.0,1.0,-1.8960717916488647,1.8960689306259155,2.9039574656053446e-06,1.4639493227005005,0.9810977578163148,0.9810977578163148,0.0,63.04105758666992,44.0,52561.11328125,0.0,592.38134765625,1.0,280.6284484863281,284.02984619140625,297.4744873046875,300.8034362792969,293.1499938964844,293.1499938964844,280.6499938964844,32356.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271379470825195,1.0,0.0,0.0,3.695550203323364,3.6955740451812735,9.112793009080632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.64794921875,0.0,1556.8380126953125,1895.4371337890625,0.0,2721.81884765625,0.9139274954795836,1.0,0.0,3.0,1.0,0.0
17999400,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9217052459716796,0.3029679358005523,0.2729432880878448,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8723663091659546,0.2588212490081787,0.2458712756633758,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8995504379272461,0.2833541333675384,0.1986751407384872,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8308346271514893,0.2222350388765335,0.2114159166812896,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.721720814704895,0.143335685133934,0.650737464427948,285.0398254394531,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2275695800781,285.034912109375,1.0,0.3232132494449615,1.0,1.0,0.0,1.0,-1.8960224390029907,1.896019458770752,2.9038444608886493e-06,1.4639358520507812,0.9910672903060912,0.9910672903060912,0.0,60.33510971069336,32.0,52698.5859375,0.0,583.6099243164062,1.0,280.64288330078125,284.01092529296875,297.49981689453125,300.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,32118.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265566825866699,1.0,0.0,0.0,3.743900775909424,3.743925094604492,9.352806387141754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.8447265625,0.0,1610.3807373046875,1895.4371337890625,0.0,2716.41552734375,0.9235206246376038,1.0,0.0,3.0,1.0,0.0
17999460,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9753903150558472,0.3031840026378631,0.273089200258255,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9219437837600708,0.259342610836029,0.2461759001016616,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.953898012638092,0.2837091982364654,0.1988207399845123,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8739466667175293,0.2226350903511047,0.2115793377161026,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7564437389373779,0.1427801102399826,0.6469616889953613,284.8762512207031,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2215881347656,284.8843994140625,1.0,0.3141653835773468,1.0,1.0,0.0,1.0,-1.8924051523208616,1.8924022912979128,2.8931644919794053e-06,1.4612385034561155,0.861017644405365,0.861017644405365,0.0,50.5609245300293,35.0,53324.58984375,0.0,549.5189208984375,1.0,280.35723876953125,283.859375,297.5960998535156,301.06884765625,293.1499938964844,293.1499938964844,280.6499938964844,39632.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356408476829529,1.0,0.0,0.0,3.633197784423828,3.633222341537476,8.80788036283775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.6591796875,0.0,1541.61279296875,1895.4371337890625,0.0,2801.01611328125,0.9039945602416992,1.0,0.0,3.0,1.0,0.0
17999520,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9753903150558472,0.3031840026378631,0.273089200258255,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9219437837600708,0.259342610836029,0.2461759001016616,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.953898012638092,0.2837091982364654,0.1988207399845123,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8739466667175293,0.2226350903511047,0.2115793377161026,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7564437389373779,0.1427801102399826,0.6469616889953613,284.8762512207031,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2215881347656,284.8843994140625,1.0,0.3141653835773468,1.0,1.0,0.0,1.0,-1.8924051523208616,1.8924022912979128,2.8931644919794053e-06,1.4612385034561155,0.861017644405365,0.861017644405365,0.0,50.5609245300293,35.0,53324.58984375,0.0,549.5189208984375,1.0,280.35723876953125,283.859375,297.5960998535156,301.06884765625,293.1499938964844,293.1499938964844,280.6499938964844,39632.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356408476829529,1.0,0.0,0.0,3.633197784423828,3.633222341537476,8.80788036283775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.6591796875,0.0,1541.61279296875,1895.4371337890625,0.0,2801.01611328125,0.9039945602416992,1.0,0.0,3.0,1.0,0.0
17999580,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.3045171201229095,0.2697782516479492,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9596821665763856,0.2603781223297119,0.2467628419399261,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9868714213371276,0.2847267687320709,0.1992087811231613,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.906297206878662,0.2234781980514526,0.2120102643966674,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7821515798568726,0.1425115913152694,0.6442668437957764,285.04107666015625,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.22296142578125,285.0352478027344,1.0,0.3092920780181885,1.0,1.0,0.0,1.0,-1.886918306350708,1.8869154453277588,2.8768949960067403e-06,1.4570660591125488,1.0,1.0,0.0,45.44721984863281,53.0,53075.47265625,0.0,529.2501831054688,1.0,280.6432189941406,284.0053100585937,297.59429931640625,300.9804992675781,293.1499938964844,293.1499938964844,280.3500061035156,32263.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262193202972412,1.0,0.0,0.0,3.7782819271087646,3.778306722640991,9.52537391185615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.0068359375,0.0,1651.6904296875,1895.4371337890625,0.0,2713.280029296875,0.9314042329788208,1.0,0.0,3.0,1.0,0.0
17999640,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.3045171201229095,0.2697782516479492,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9596821665763856,0.2603781223297119,0.2467628419399261,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9868714213371276,0.2847267687320709,0.1992087811231613,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.906297206878662,0.2234781980514526,0.2120102643966674,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7821515798568726,0.1425115913152694,0.6442668437957764,285.04107666015625,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.22296142578125,285.0352478027344,1.0,0.3092920780181885,1.0,1.0,0.0,1.0,-1.886918306350708,1.8869154453277588,2.8768949960067403e-06,1.4570660591125488,1.0,1.0,0.0,45.44721984863281,53.0,53075.47265625,0.0,529.2501831054688,1.0,280.6432189941406,284.0053100585937,297.59429931640625,300.9804992675781,293.1499938964844,293.1499938964844,280.3500061035156,32263.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262193202972412,1.0,0.0,0.0,3.7782819271087646,3.778306722640991,9.52537391185615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.0068359375,0.0,1651.6904296875,1895.4371337890625,0.0,2713.280029296875,0.9314042329788208,1.0,0.0,3.0,1.0,0.0
17999700,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.3053635954856872,0.2704112231731415,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9595376253128052,0.2607221901416778,0.247235432267189,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9866793751716614,0.2849927246570587,0.1995358914136886,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9061302542686462,0.2237547785043716,0.2123983204364776,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7812972664833069,0.142306849360466,0.6437146067619324,284.88201904296875,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.223388671875,284.8636169433594,1.0,0.3100247681140899,1.0,1.0,0.0,1.0,-1.8883929252624512,1.888390064239502,2.881031605284079e-06,1.4580228328704834,0.9023682475090028,0.9023682475090028,0.0,45.57809448242188,53.0,54002.6875,0.0,530.6987915039062,1.0,280.3944091796875,283.8187866210937,297.6792907714844,301.2311706542969,293.1499938964844,293.1499938964844,280.3500061035156,35740.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330886960029602,1.0,0.0,0.0,3.782416582107544,3.7824418544769287,9.546232604407123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.21484375,0.0,1683.5286865234375,1895.4371337890625,0.0,2777.216552734375,0.932733416557312,1.0,0.0,3.0,1.0,0.0
17999760,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.995355784893036,0.3051098585128784,0.2748339474201202,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.947624921798706,0.2608622312545776,0.2474910914897918,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9766380190849304,0.2850154936313629,0.1996485888957977,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.895358681678772,0.2238512635231018,0.212607204914093,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7715199589729309,0.1419694721698761,0.6427161693572998,284.8807373046875,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.2186279296875,284.8905639648437,1.0,0.3123522996902466,1.0,1.0,0.0,1.0,-1.89348566532135,1.893482685089112,2.8964657303731656e-06,1.4621248245239258,0.873318076133728,0.873318076133728,0.0,47.30235290527344,71.0,53921.2890625,0.0,539.69091796875,1.0,280.3566589355469,283.85772705078125,297.690673828125,301.1944580078125,293.1499938964844,293.1499938964844,280.6499938964844,39309.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835142195224762,1.0,0.0,0.0,3.674313306808472,3.674338102340698,9.008358574646992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.451171875,0.0,1585.3128662109375,1895.4371337890625,0.0,2796.3642578125,0.9131555557250975,1.0,0.0,3.0,1.0,0.0
17999820,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9509685039520264,0.305590271949768,0.2752344310283661,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.897711992263794,0.2618041038513183,0.2485133558511734,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9272016286849976,0.2859103083610534,0.2003374695777893,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8529396057128906,0.2246053367853164,0.2134792357683181,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.735237717628479,0.1416182965040207,0.6421893835067749,285.0568542480469,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2171630859375,285.0545654296875,1.0,0.3200959265232086,1.0,1.0,0.0,1.0,-1.8961511850357056,1.8961482048034668,2.904400389525108e-06,1.4641563892364502,1.0,1.0,0.0,55.40488815307617,89.0,53784.6875,0.0,567.7861328125,1.0,280.6432189941406,284.0157470703125,297.6921691894531,301.11846923828125,293.1499938964844,293.1499938964844,280.3500061035156,32741.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265925049781799,1.0,0.0,0.0,3.813058614730835,3.8130836486816406,9.701529961603228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.1669921875,0.0,1696.78515625,1895.4371337890625,0.0,2716.748779296875,0.9394087791442872,1.0,0.0,3.0,1.0,0.0
17999880,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9509685039520264,0.305590271949768,0.2752344310283661,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.897711992263794,0.2618041038513183,0.2485133558511734,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9272016286849976,0.2859103083610534,0.2003374695777893,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8529396057128906,0.2246053367853164,0.2134792357683181,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.735237717628479,0.1416182965040207,0.6421893835067749,285.0568542480469,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2171630859375,285.0545654296875,1.0,0.3200959265232086,1.0,1.0,0.0,1.0,-1.8961511850357056,1.8961482048034668,2.904400389525108e-06,1.4641563892364502,1.0,1.0,0.0,55.40488815307617,89.0,53784.6875,0.0,567.7861328125,1.0,280.6432189941406,284.0157470703125,297.6921691894531,301.11846923828125,293.1499938964844,293.1499938964844,280.3500061035156,32741.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265925049781799,1.0,0.0,0.0,3.813058614730835,3.8130836486816406,9.701529961603228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.1669921875,0.0,1696.78515625,1895.4371337890625,0.0,2716.748779296875,0.9394087791442872,1.0,0.0,3.0,1.0,0.0
17999940,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8963596820831299,0.3052831590175628,0.2757307291030884,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8518512845039368,0.2621468305587768,0.2495356649160385,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8766847252845764,0.2860308587551117,0.2009777724742889,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8120208978652954,0.2248420268297195,0.2143722772598266,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6975979804992676,0.1409234404563903,0.6419664025306702,284.8820495605469,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2097473144531,284.88800048828125,1.0,0.3308456242084503,1.0,1.0,0.0,1.0,-1.899552583694458,1.8995496034622192,2.914722244895529e-06,1.4668751955032349,0.8926343321800232,0.8926343321800232,0.0,67.29523468017578,107.0,54745.25,0.0,608.662841796875,1.0,280.35699462890625,283.8402099609375,297.7886047363281,301.34814453125,293.1499938964844,293.1499938964844,280.6499938964844,38472.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364968299865723,1.0,0.0,0.0,3.751831531524658,3.751856803894043,9.392472293257016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.12841796875,0.0,1668.459228515625,1895.4371337890625,0.0,2809.00341796875,0.9293803572654724,1.0,0.0,3.0,1.0,0.0
18000000,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8963596820831299,0.3052831590175628,0.2757307291030884,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8518512845039368,0.2621468305587768,0.2495356649160385,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8766847252845764,0.2860308587551117,0.2009777724742889,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8120208978652954,0.2248420268297195,0.2143722772598266,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6975979804992676,0.1409234404563903,0.6419664025306702,284.8820495605469,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2097473144531,284.88800048828125,1.0,0.3308456242084503,1.0,1.0,0.0,1.0,-1.899552583694458,1.8995496034622192,2.914722244895529e-06,1.4668751955032349,0.8926343321800232,0.8926343321800232,0.0,67.29523468017578,107.0,54745.25,0.0,608.662841796875,1.0,280.35699462890625,283.8402099609375,297.7886047363281,301.34814453125,293.1499938964844,293.1499938964844,280.6499938964844,38472.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364968299865723,1.0,0.0,0.0,3.751831531524658,3.751856803894043,9.392472293257016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.12841796875,0.0,1668.459228515625,1895.4371337890625,0.0,2809.00341796875,0.9293803572654724,1.0,0.0,3.0,1.0,0.0
18000060,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8555740118026733,0.306089699268341,0.2765615284442901,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.816153347492218,0.2632356286048889,0.250793308019638,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8383010625839233,0.2870425283908844,0.2018159627914428,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7753171324729919,0.2257652282714843,0.2154987305402755,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.663895845413208,0.1407512575387954,0.6426829695701599,285.0706787109375,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2113342285156,285.0709228515625,1.0,0.3433236181735992,1.0,1.0,0.0,1.0,-1.9052722454071045,1.9052692651748653,2.9318639462871943e-06,1.471261739730835,1.0,1.0,0.0,81.48749542236328,95.0,54524.3984375,0.0,658.9098510742188,1.0,280.6436767578125,284.0220947265625,297.7851867675781,301.2588806152344,293.1499938964844,293.1499938964844,280.3500061035156,33491.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282724618911743,1.0,0.0,0.0,3.856553792953491,3.856579303741455,9.924120831783512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.9658203125,0.0,1755.5103759765625,1895.4371337890625,0.0,2732.369873046875,0.9497843384742736,1.0,0.0,3.0,1.0,0.0
18000120,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8555740118026733,0.306089699268341,0.2765615284442901,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.816153347492218,0.2632356286048889,0.250793308019638,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8383010625839233,0.2870425283908844,0.2018159627914428,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7753171324729919,0.2257652282714843,0.2154987305402755,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.663895845413208,0.1407512575387954,0.6426829695701599,285.0706787109375,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2113342285156,285.0709228515625,1.0,0.3433236181735992,1.0,1.0,0.0,1.0,-1.9052722454071045,1.9052692651748653,2.9318639462871943e-06,1.471261739730835,1.0,1.0,0.0,81.48749542236328,95.0,54524.3984375,0.0,658.9098510742188,1.0,280.6436767578125,284.0220947265625,297.7851867675781,301.2588806152344,293.1499938964844,293.1499938964844,280.3500061035156,33491.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282724618911743,1.0,0.0,0.0,3.856553792953491,3.856579303741455,9.924120831783512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.9658203125,0.0,1755.5103759765625,1895.4371337890625,0.0,2732.369873046875,0.9497843384742736,1.0,0.0,3.0,1.0,0.0
18000180,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8453929424285889,0.3063135147094726,0.277230441570282,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8070785999298096,0.2643081843852997,0.25211301445961,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8291082382202148,0.2878704667091369,0.2026638239622116,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7665190696716309,0.2267628908157348,0.216714471578598,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6554638147354126,0.1408532112836837,0.6440872550010681,284.89044189453125,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2114562988281,284.8952941894531,1.0,0.3471850156784057,1.0,1.0,0.0,1.0,-1.9118304252624512,1.9118274450302124,2.951830310848891e-06,1.4764604568481443,0.9146424531936646,0.9146424531936646,0.0,86.35467529296875,83.0,55649.015625,0.0,679.7559204101562,1.0,280.355712890625,283.8334045410156,297.87921142578125,301.4955444335937,293.1499938964844,293.1499938964844,280.04998779296875,37816.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384725451469421,1.0,0.0,0.0,3.820009469985962,3.820035696029663,9.736933179738116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.388671875,0.0,1744.892822265625,1895.4371337890625,0.0,2827.447509765625,0.9442034959793092,1.0,0.0,3.0,1.0,0.0
18000240,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8453929424285889,0.3063135147094726,0.277230441570282,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8070785999298096,0.2643081843852997,0.25211301445961,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8291082382202148,0.2878704667091369,0.2026638239622116,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7665190696716309,0.2267628908157348,0.216714471578598,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6554638147354126,0.1408532112836837,0.6440872550010681,284.89044189453125,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2114562988281,284.8952941894531,1.0,0.3471850156784057,1.0,1.0,0.0,1.0,-1.9118304252624512,1.9118274450302124,2.951830310848891e-06,1.4764604568481443,0.9146424531936646,0.9146424531936646,0.0,86.35467529296875,83.0,55649.015625,0.0,679.7559204101562,1.0,280.355712890625,283.8334045410156,297.87921142578125,301.4955444335937,293.1499938964844,293.1499938964844,280.04998779296875,37816.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384725451469421,1.0,0.0,0.0,3.820009469985962,3.820035696029663,9.736933179738116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.388671875,0.0,1744.892822265625,1895.4371337890625,0.0,2827.447509765625,0.9442034959793092,1.0,0.0,3.0,1.0,0.0
18000300,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970886230469,0.8457533121109009,0.3062829971313476,0.2772150039672851,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.8079475164413452,0.2647991478443146,0.2525703310966491,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.8297672867774963,0.2882104814052582,0.2029000967741012,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.7673958539962769,0.2272412776947021,0.2171546369791031,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.6558613777160645,0.1409354209899902,0.6443455219268799,284.7974548339844,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2108459472656,284.79071044921875,1.0,0.3471180498600006,1.0,1.0,0.0,1.0,-1.9134838581085205,1.9134808778762813,2.95685208584473e-06,1.4777541160583496,0.8212947845458984,0.8212947845458984,0.0,86.2232666015625,83.0,56242.25,0.0,680.607421875,1.0,280.0965881347656,283.7207946777344,297.9165344238281,301.64849853515625,293.1499938964844,293.1499938964844,280.04998779296875,42180.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441716432571411,1.0,0.0,0.0,3.707469701766968,3.707495450973511,9.171671990770848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.9375,0.0,1645.0252685546875,1895.4371337890625,0.0,2880.714599609375,0.9195290803909302,1.0,0.0,3.0,1.0,0.0
18000360,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8487765192985535,0.3064040541648865,0.27713742852211,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8114418387413025,0.2653968036174774,0.2529873847961426,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.832979679107666,0.2886762917041778,0.2031019479036331,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7708299160003662,0.2278212904930114,0.2175633609294891,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6584815979003906,0.1411072462797165,0.644544243812561,284.8793334960937,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2112731933594,284.8927307128906,1.0,0.3460718095302582,1.0,1.0,0.0,1.0,-1.9148623943328853,1.914859414100647,2.961022801173385e-06,1.4788185358047483,0.8341869115829468,0.8341869115829468,0.0,84.86257934570312,71.0,55949.9453125,0.0,677.2392578125,1.0,280.05767822265625,283.837158203125,297.9003601074219,301.5439147949219,293.1499938964844,293.1499938964844,280.3500061035156,42319.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843656599521637,1.0,0.0,0.0,3.532791376113892,3.532815456390381,8.327781415573554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.80078125,0.0,1452.4033203125,1895.4371337890625,0.0,2875.89697265625,0.8860139846801758,1.0,0.0,3.0,1.0,0.0
18000420,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.865092396736145,0.3080927729606628,0.2780895233154297,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8271952271461487,0.2675949931144714,0.2545552849769592,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8489172458648682,0.2907756567001343,0.2041672766208648,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7871245741844177,0.2298893928527832,0.2190307676792144,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.672060489654541,0.1421622037887573,0.6471657752990723,285.0374755859375,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22344970703125,285.0333251953125,1.0,0.3421016037464142,1.0,1.0,0.0,1.0,-1.9240723848342896,1.9240694046020508,2.9889979487052187e-06,1.4859482049942017,0.9697960019111632,0.9697960019111632,0.0,78.83031463623047,59.0,56070.79296875,0.0,664.6240844726562,1.0,280.3425598144531,283.96661376953125,297.8993225097656,301.4676818847656,293.1499938964844,293.1499938964844,280.04998779296875,32435.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336934447288513,1.0,0.0,0.0,3.701253652572632,3.701277494430542,9.140943006968882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.0537109375,0.0,1563.8994140625,1895.4371337890625,0.0,2782.854248046875,0.9141594171524048,1.0,0.0,3.0,1.0,0.0
18000480,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.865092396736145,0.3080927729606628,0.2780895233154297,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8271952271461487,0.2675949931144714,0.2545552849769592,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8489172458648682,0.2907756567001343,0.2041672766208648,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7871245741844177,0.2298893928527832,0.2190307676792144,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.672060489654541,0.1421622037887573,0.6471657752990723,285.0374755859375,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22344970703125,285.0333251953125,1.0,0.3421016037464142,1.0,1.0,0.0,1.0,-1.9240723848342896,1.9240694046020508,2.9889979487052187e-06,1.4859482049942017,0.9697960019111632,0.9697960019111632,0.0,78.83031463623047,59.0,56070.79296875,0.0,664.6240844726562,1.0,280.3425598144531,283.96661376953125,297.8993225097656,301.4676818847656,293.1499938964844,293.1499938964844,280.04998779296875,32435.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336934447288513,1.0,0.0,0.0,3.701253652572632,3.701277494430542,9.140943006968882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.0537109375,0.0,1563.8994140625,1895.4371337890625,0.0,2782.854248046875,0.9141594171524048,1.0,0.0,3.0,1.0,0.0
