time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000540,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8851637840270996,0.3086815476417541,0.2786964476108551,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8457501530647278,0.2690542638301849,0.2558452486991882,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8685798645019531,0.2919918596744537,0.204994797706604,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.806600034236908,0.2313210666179657,0.2202648222446441,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6889537572860718,0.1429817229509353,0.6499235033988953,284.8726501464844,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.22637939453125,284.880615234375,1.0,0.3376464247703552,1.0,1.0,0.0,1.0,-1.932141184806824,1.932138204574585,3.0137778139760485e-06,1.492296814918518,0.8533651232719421,0.8533651232719421,0.0,72.3774642944336,59.0,56889.515625,0.0,649.6165771484375,1.0,280.0648803710937,283.81005859375,297.9903564453125,301.702880859375,293.1499938964844,293.1499938964844,280.04998779296875,39374.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426102995872498,1.0,0.0,0.0,3.62183690071106,3.621861219406128,8.752881512918975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.2880859375,0.0,1527.115234375,1895.4371337890625,0.0,2866.113037109375,0.9003692269325256,1.0,0.0,3.0,1.0,0.0
18000600,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8908884525299072,0.3088048100471496,0.278709352016449,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8511218428611755,0.2694076001644134,0.2560892403125763,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8742720484733582,0.2922810912132263,0.2051262408494949,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8119270205497742,0.2316708415746688,0.2205076962709427,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6937783360481262,0.1431882381439209,0.6504532098770142,284.8976135253906,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.22625732421875,284.9071655273437,1.0,0.3363737463951111,1.0,1.0,0.0,1.0,-1.933535099029541,1.9335321187973025,3.018055394932162e-06,1.4933831691741943,0.8613501191139221,0.8613501191139221,0.0,70.66553497314453,47.0,56920.46875,0.0,645.04443359375,1.0,280.0570983886719,283.8370666503906,297.9881896972656,301.6848449707031,293.1499938964844,293.1499938964844,280.3500061035156,39174.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428311944007874,1.0,0.0,0.0,3.593437433242798,3.593461513519287,8.616154900664696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.8134765625,0.0,1494.527587890625,1895.4371337890625,0.0,2868.178466796875,0.8953738808631897,1.0,0.0,3.0,1.0,0.0
18000660,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9333359003067015,0.3105206787586212,0.2795497179031372,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8890600800514221,0.2718910276889801,0.2578063011169433,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9144341945648192,0.2945841252803802,0.2062389999628067,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8460900187492371,0.2340602278709411,0.2221601754426956,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7249182462692261,0.1446967124938964,0.6545822620391846,285.0550842285156,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2364196777344,285.0510559082031,1.0,0.329496681690216,1.0,1.0,0.0,1.0,-1.9448802471160889,1.9448771476745603,3.052925876545487e-06,1.5021750926971436,1.0,1.0,0.0,60.94514083862305,35.0,57064.33984375,0.0,621.5306396484375,1.0,280.3429870605469,283.9716796875,297.983642578125,301.6160888671875,293.1499938964844,293.1499938964844,280.04998779296875,31914.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835849404335022,1.0,0.0,0.0,3.761734008789064,3.76175856590271,9.442118766855856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.712890625,0.0,1629.566162109375,1895.4371337890625,0.0,2802.9619140625,0.9274835586547852,1.0,0.0,3.0,1.0,0.0
18000720,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9333359003067015,0.3105206787586212,0.2795497179031372,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8890600800514221,0.2718910276889801,0.2578063011169433,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9144341945648192,0.2945841252803802,0.2062389999628067,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8460900187492371,0.2340602278709411,0.2221601754426956,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7249182462692261,0.1446967124938964,0.6545822620391846,285.0550842285156,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2364196777344,285.0510559082031,1.0,0.329496681690216,1.0,1.0,0.0,1.0,-1.9448802471160889,1.9448771476745603,3.052925876545487e-06,1.5021750926971436,1.0,1.0,0.0,60.94514083862305,35.0,57064.33984375,0.0,621.5306396484375,1.0,280.3429870605469,283.9716796875,297.983642578125,301.6160888671875,293.1499938964844,293.1499938964844,280.04998779296875,31914.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835849404335022,1.0,0.0,0.0,3.761734008789064,3.76175856590271,9.442118766855856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.712890625,0.0,1629.566162109375,1895.4371337890625,0.0,2802.9619140625,0.9274835586547852,1.0,0.0,3.0,1.0,0.0
18000780,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9912179708480836,0.311259388923645,0.2801432907581329,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9518058896064758,0.2739315330982208,0.2594932615756988,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9772486686706544,0.2962587773799896,0.2072706371545791,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9002806544303894,0.2360977083444595,0.223816305398941,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.768906831741333,0.1460884064435959,0.6592068076133728,284.88690185546875,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.23797607421875,284.8946838378906,1.0,0.3219137191772461,1.0,1.0,0.0,1.0,-1.956404089927673,1.956400990486145,3.088724270128296e-06,1.5112059116363523,0.8840914964675903,0.8840914964675903,0.0,50.56394577026367,53.0,58096.296875,0.0,595.6549682617188,1.0,280.0565490722656,283.8078308105469,298.0635070800781,301.8372802734375,293.1499938964844,293.1499938964844,280.3500061035156,38438.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463367819786072,1.0,0.0,0.0,3.695788860321045,3.695813655853272,9.113969667851052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.56640625,0.0,1603.18408203125,1895.4371337890625,0.0,2900.972900390625,0.9171107411384584,1.0,0.0,3.0,1.0,0.0
18000840,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9912179708480836,0.311259388923645,0.2801432907581329,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9518058896064758,0.2739315330982208,0.2594932615756988,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9772486686706544,0.2962587773799896,0.2072706371545791,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9002806544303894,0.2360977083444595,0.223816305398941,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.768906831741333,0.1460884064435959,0.6592068076133728,284.88690185546875,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.23797607421875,284.8946838378906,1.0,0.3219137191772461,1.0,1.0,0.0,1.0,-1.956404089927673,1.956400990486145,3.088724270128296e-06,1.5112059116363523,0.8840914964675903,0.8840914964675903,0.0,50.56394577026367,53.0,58096.296875,0.0,595.6549682617188,1.0,280.0565490722656,283.8078308105469,298.0635070800781,301.8372802734375,293.1499938964844,293.1499938964844,280.3500061035156,38438.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463367819786072,1.0,0.0,0.0,3.695788860321045,3.695813655853272,9.113969667851052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.56640625,0.0,1603.18408203125,1895.4371337890625,0.0,2900.972900390625,0.9171107411384584,1.0,0.0,3.0,1.0,0.0
18000900,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.3119557499885559,0.2800529599189758,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9643458724021912,0.275157481431961,0.2604189217090606,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9875752925872804,0.2973536849021911,0.2078331559896469,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9124848246574402,0.2372982054948806,0.2247396111488342,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7788460850715637,0.146915391087532,0.6621469259262085,285.0442199707031,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2413635253906,285.0590515136719,1.0,0.3220217823982239,1.0,1.0,0.0,1.0,-1.9627336263656616,1.9627305269241333,3.108370719928644e-06,1.5160874128341677,0.9914841651916504,0.9914841651916504,0.0,49.10164642333984,53.0,57735.046875,0.0,595.473876953125,1.0,280.3033752441406,283.97705078125,298.023193359375,301.6559143066406,293.1499938964844,293.1499938964844,280.3500061035156,33736.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407808542251587,1.0,0.0,0.0,3.746431589126587,3.7464561462402335,9.36545518470666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.9052734375,0.0,1625.73974609375,1895.4371337890625,0.0,2849.011474609375,0.9274399280548096,1.0,0.0,3.0,1.0,0.0
18000960,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9983454942703248,0.312997967004776,0.2812955975532532,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9630193710327148,0.2765879929065704,0.2617247402667999,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9862757325172424,0.2986835837364197,0.2087241411209106,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9113189578056335,0.2386818379163742,0.2260073721408844,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7781200408935547,0.1478769779205322,0.6663316488265991,285.05010986328125,284.95001220703125,297.2587280273437,295.0633544921875,297.2574157714844,297.24786376953125,285.0329284667969,1.0,0.3238870203495025,0.9211358428001404,0.9211358428001404,0.2000000029802322,1.0,-1.9733898639678955,1.7549103498458862,0.218479573726654,1.3068114519119265,1.0,1.0,0.0,49.69313049316406,71.0,56478.03515625,0.0,604.8449096679688,1.0,280.3431091308594,283.900634765625,298.0498046875,301.7340393066406,293.1499938964844,293.1499938964844,280.04998779296875,32994.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839738667011261,1.0,0.0,0.0,3.825525999069214,3.82555103302002,9.765075219547723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.833984375,0.0,1713.790771484375,1895.4371337890625,0.0,2839.2734375,0.9425175189971924,1.0,0.0,3.0,1.0,0.0
18001020,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.9648279547691344,0.3125297129154205,0.2817566990852356,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.9234436750411988,0.278077095746994,0.2637549042701721,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.9502328634262084,0.2996212542057037,0.209902822971344,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348937988281,0.876993715763092,0.2402584999799728,0.2280750125646591,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.7505611777305603,0.1490468829870224,0.6738020181655884,284.7381286621094,284.95001220703125,297.26641845703125,295.0934753417969,297.2543640136719,297.24169921875,284.7707824707031,1.0,0.3313232660293579,0.7634074687957764,0.7634074687957764,0.6000000238418579,1.0,-1.989254593849182,1.0098484754562378,0.9794061779975892,0.5602671504020691,0.7044149041175842,0.7044149041175842,0.0,56.311153411865234,89.0,46030.1171875,0.0,637.7666015625,1.0,280.0585632324219,283.6138916015625,297.9937438964844,301.2316589355469,293.1499938964844,293.1499938964844,280.3500061035156,57225.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276488184928894,1.0,0.0,0.0,3.075937032699585,3.0759596824646,6.313180165307131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.56787109375,0.0,1117.2003173828125,1895.4371337890625,0.0,2726.5693359375,0.8027186393737793,1.0,0.0,3.0,1.0,0.0
18001080,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.9648279547691344,0.3125297129154205,0.2817566990852356,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.9234436750411988,0.278077095746994,0.2637549042701721,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.9502328634262084,0.2996212542057037,0.209902822971344,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348937988281,0.876993715763092,0.2402584999799728,0.2280750125646591,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.7505611777305603,0.1490468829870224,0.6738020181655884,284.7381286621094,284.95001220703125,297.26641845703125,295.0934753417969,297.2543640136719,297.24169921875,284.7707824707031,1.0,0.3313232660293579,0.7634074687957764,0.7634074687957764,0.6000000238418579,1.0,-1.989254593849182,1.0098484754562378,0.9794061779975892,0.5602671504020691,0.7044149041175842,0.7044149041175842,0.0,56.311153411865234,89.0,46030.1171875,0.0,637.7666015625,1.0,280.0585632324219,283.6138916015625,297.9937438964844,301.2316589355469,293.1499938964844,293.1499938964844,280.3500061035156,57225.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276488184928894,1.0,0.0,0.0,3.075937032699585,3.0759596824646,6.313180165307131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.56787109375,0.0,1117.2003173828125,1895.4371337890625,0.0,2726.5693359375,0.8027186393737793,1.0,0.0,3.0,1.0,0.0
18001140,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9157630801200868,0.3136520981788635,0.2826281487941742,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8804751038551331,0.2804625928401947,0.2660749554634094,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9027070999145508,0.3017050623893738,0.2113521248102188,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8397996425628662,0.2426060289144516,0.2304011732339859,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7206827998161316,0.1506753861904144,0.6821028590202332,284.9129333496094,284.95001220703125,297.2715759277344,295.12225341796875,297.25750732421875,297.24774169921875,284.918212890625,1.0,0.3422973155975342,0.6056790947914124,0.6056790947914124,1.0,1.0,-2.007580518722534,0.8155595064163208,1.192021131515503,0.3620910942554474,0.7559351325035095,0.7559351325035095,0.0,66.69831848144531,107.0,42810.19140625,0.0,687.4730834960938,1.0,280.33599853515625,283.7420654296875,297.8963317871094,300.6951599121094,293.1499938964844,293.1499938964844,280.6499938964844,40433.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750149965286255,1.0,0.0,0.0,2.9993789196014404,2.999397993087769,6.002829877616023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.24755859375,0.0,949.8904418945312,1895.4371337890625,0.0,2245.50048828125,0.7673184871673584,1.0,0.0,3.0,1.0,0.0
18001200,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9157630801200868,0.3136520981788635,0.2826281487941742,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8804751038551331,0.2804625928401947,0.2660749554634094,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9027070999145508,0.3017050623893738,0.2113521248102188,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8397996425628662,0.2426060289144516,0.2304011732339859,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7206827998161316,0.1506753861904144,0.6821028590202332,284.9129333496094,284.95001220703125,297.2715759277344,295.12225341796875,297.25750732421875,297.24774169921875,284.918212890625,1.0,0.3422973155975342,0.6056790947914124,0.6056790947914124,1.0,1.0,-2.007580518722534,0.8155595064163208,1.192021131515503,0.3620910942554474,0.7559351325035095,0.7559351325035095,0.0,66.69831848144531,107.0,42810.19140625,0.0,687.4730834960938,1.0,280.33599853515625,283.7420654296875,297.8963317871094,300.6951599121094,293.1499938964844,293.1499938964844,280.6499938964844,40433.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750149965286255,1.0,0.0,0.0,2.9993789196014404,2.999397993087769,6.002829877616023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.24755859375,0.0,949.8904418945312,1895.4371337890625,0.0,2245.50048828125,0.7673184871673584,1.0,0.0,3.0,1.0,0.0
18001260,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8763521909713745,0.3155620098114013,0.2846963405609131,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8458695411682129,0.2834371030330658,0.2692661881446838,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8657246828079224,0.3044347465038299,0.213537722826004,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8086938261985779,0.2454890310764312,0.2335148602724075,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6923307180404663,0.1527086794376373,0.6931613087654114,285.0215759277344,284.95001220703125,297.274658203125,295.1498718261719,297.265869140625,297.2596130371094,285.01904296875,1.0,0.3557416498661041,0.629607617855072,0.629607617855072,1.0,1.0,-2.033536672592163,0.839443027973175,1.1940937042236328,0.3801446557044983,0.8610846400260925,0.8610846400260925,0.0,79.628173828125,110.0,43109.06640625,0.0,753.240478515625,1.0,280.63531494140625,283.83721923828125,298.0147705078125,300.74530029296875,293.1499938964844,293.1499938964844,280.95001220703125,31176.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435963749885559,1.0,0.0,0.0,3.2190427780151367,3.219061851501465,6.91427715082682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.80078125,0.0,1072.656005859375,1895.4371337890625,0.0,1970.31201171875,0.8052436709403992,1.0,0.0,3.0,1.0,0.0
18001320,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8763521909713745,0.3155620098114013,0.2846963405609131,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8458695411682129,0.2834371030330658,0.2692661881446838,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8657246828079224,0.3044347465038299,0.213537722826004,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8086938261985779,0.2454890310764312,0.2335148602724075,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6923307180404663,0.1527086794376373,0.6931613087654114,285.0215759277344,284.95001220703125,297.274658203125,295.1498718261719,297.265869140625,297.2596130371094,285.01904296875,1.0,0.3557416498661041,0.629607617855072,0.629607617855072,1.0,1.0,-2.033536672592163,0.839443027973175,1.1940937042236328,0.3801446557044983,0.8610846400260925,0.8610846400260925,0.0,79.628173828125,110.0,43109.06640625,0.0,753.240478515625,1.0,280.63531494140625,283.83721923828125,298.0147705078125,300.74530029296875,293.1499938964844,293.1499938964844,280.95001220703125,31176.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435963749885559,1.0,0.0,0.0,3.2190427780151367,3.219061851501465,6.91427715082682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.80078125,0.0,1072.656005859375,1895.4371337890625,0.0,1970.31201171875,0.8052436709403992,1.0,0.0,3.0,1.0,0.0
18001380,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.855837881565094,0.3174724876880646,0.2867256104946136,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.8284521102905273,0.2865219414234161,0.2724922001361847,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.8467018604278564,0.3072260618209839,0.2157216519117355,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7909734845161438,0.2484901845455169,0.2366633266210556,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.677189826965332,0.1548804640769958,0.7043929100036621,285.10614013671875,284.95001220703125,297.2760925292969,295.17645263671875,297.27325439453125,297.2710876464844,285.1000671386719,1.0,0.3657315671443939,0.6535362005233765,0.6535362005233765,1.0,1.0,-2.059741735458374,0.8657336831092834,1.1940079927444458,0.4005691409111023,1.0,1.0,0.0,89.1946792602539,98.0,43677.28515625,0.0,809.0370483398438,1.0,280.9395751953125,283.90997314453125,298.1463317871094,300.9183349609375,293.1499938964844,293.1499938964844,280.6499938964844,27998.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359223961830139,1.0,0.0,0.0,3.521603584289551,3.52162504196167,8.275118830169959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.47607421875,0.0,1337.197021484375,1895.4371337890625,0.0,1904.9495849609373,0.8703516125679016,1.0,0.0,3.0,1.0,0.0
18001440,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.855837881565094,0.3174724876880646,0.2867256104946136,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.8284521102905273,0.2865219414234161,0.2724922001361847,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.8467018604278564,0.3072260618209839,0.2157216519117355,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7909734845161438,0.2484901845455169,0.2366633266210556,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.677189826965332,0.1548804640769958,0.7043929100036621,285.10614013671875,284.95001220703125,297.2760925292969,295.17645263671875,297.27325439453125,297.2710876464844,285.1000671386719,1.0,0.3657315671443939,0.6535362005233765,0.6535362005233765,1.0,1.0,-2.059741735458374,0.8657336831092834,1.1940079927444458,0.4005691409111023,1.0,1.0,0.0,89.1946792602539,98.0,43677.28515625,0.0,809.0370483398438,1.0,280.9395751953125,283.90997314453125,298.1463317871094,300.9183349609375,293.1499938964844,293.1499938964844,280.6499938964844,27998.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359223961830139,1.0,0.0,0.0,3.521603584289551,3.52162504196167,8.275118830169959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.47607421875,0.0,1337.197021484375,1895.4371337890625,0.0,1904.9495849609373,0.8703516125679016,1.0,0.0,3.0,1.0,0.0
18001500,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8533878326416016,0.3179455101490021,0.2874705195426941,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8268619775772095,0.2877986133098602,0.2739167809486389,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8447802066802979,0.3082723319530487,0.2166461646556854,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7894841432571411,0.2497664093971252,0.2380655258893966,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6761502623558044,0.1558431386947631,0.7093846201896667,284.9390563964844,284.95001220703125,297.2763671875,295.1893920898437,297.2748718261719,297.2738037109375,284.9187927246094,1.0,0.3679322898387909,0.6655005216598511,0.6655005216598511,1.0,1.0,-2.071141481399536,0.8771806955337524,1.1939609050750732,0.4094968438148498,0.9235224723815918,0.9235224723815918,0.0,90.91181182861328,98.0,45012.20703125,0.0,825.102783203125,1.0,280.6996765136719,283.7071838378906,298.2606506347656,301.2352294921875,293.1499938964844,293.1499938964844,280.6499938964844,31331.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485302686691284,1.0,0.0,0.0,3.601579666137696,3.601602554321289,8.655244982946897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.6484375,0.0,1445.49853515625,1895.4371337890625,0.0,2012.749267578125,0.8893439173698425,1.0,0.0,3.0,1.0,0.0
18001560,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8535932898521423,0.3180024623870849,0.2876482307910919,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8278669714927673,0.2888064086437225,0.2749562561511993,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8455332517623901,0.3089918196201324,0.2172262221574783,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.790722668170929,0.250807523727417,0.2391261905431747,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6774837970733643,0.1566493064165115,0.7132543921470642,284.8899230957031,284.95001220703125,297.2763671875,295.2021179199219,297.2746887207031,297.2734680175781,284.89239501953125,1.0,0.3688231706619262,0.664907693862915,0.664907693862915,1.0,1.0,-2.0792248249053955,0.8810579180717468,1.1981669664382937,0.4115643799304962,0.874295175075531,0.874295175075531,0.0,91.11042022705078,86.0,45094.30078125,0.0,832.9931640625,1.0,280.6581115722656,283.6843566894531,298.2759704589844,301.2439270019531,293.1499938964844,293.1499938964844,280.95001220703125,36007.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566089034080505,1.0,0.0,0.0,3.559093713760376,3.559116840362549,8.452246902379557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.0537109375,0.0,1434.42138671875,1895.4371337890625,0.0,2082.8955078125,0.8842411637306213,1.0,0.0,3.0,1.0,0.0
18001620,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8637508749961853,0.3194846212863922,0.2884325981140136,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8386337161064148,0.2916293740272522,0.2772042155265808,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8563833832740784,0.311431348323822,0.2185786515474319,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8023820519447327,0.2536033689975738,0.2413780689239502,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6882307529449463,0.1587353944778442,0.7211088538169861,285.04278564453125,284.95001220703125,297.27593994140625,295.2270202636719,297.2784423828125,297.2801818847656,285.0398254394531,1.0,0.3678719401359558,0.6637220978736877,0.6637220978736877,1.0,1.0,-2.0966241359710693,0.8886235952377319,1.2080005407333374,0.4150760769844055,1.0,1.0,0.0,87.52790069580078,74.0,44968.78125,0.0,835.8410034179688,1.0,280.9427185058594,283.8299865722656,298.2283935546875,301.1289367675781,293.1499938964844,293.1499938964844,280.6499938964844,31322.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528062462806702,1.0,0.0,0.0,3.726027488708496,3.7260513305664062,9.263719107366342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.21630859375,0.0,1583.6787109375,1895.4371337890625,0.0,2049.778076171875,0.918974995613098,1.0,0.0,3.0,1.0,0.0
18001680,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8637508749961853,0.3194846212863922,0.2884325981140136,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8386337161064148,0.2916293740272522,0.2772042155265808,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8563833832740784,0.311431348323822,0.2185786515474319,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8023820519447327,0.2536033689975738,0.2413780689239502,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6882307529449463,0.1587353944778442,0.7211088538169861,285.04278564453125,284.95001220703125,297.27593994140625,295.2270202636719,297.2784423828125,297.2801818847656,285.0398254394531,1.0,0.3678719401359558,0.6637220978736877,0.6637220978736877,1.0,1.0,-2.0966241359710693,0.8886235952377319,1.2080005407333374,0.4150760769844055,1.0,1.0,0.0,87.52790069580078,74.0,44968.78125,0.0,835.8410034179688,1.0,280.9427185058594,283.8299865722656,298.2283935546875,301.1289367675781,293.1499938964844,293.1499938964844,280.6499938964844,31322.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528062462806702,1.0,0.0,0.0,3.726027488708496,3.7260513305664062,9.263719107366342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.21630859375,0.0,1583.6787109375,1895.4371337890625,0.0,2049.778076171875,0.918974995613098,1.0,0.0,3.0,1.0,0.0
18001740,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8812655210494995,0.3202406167984009,0.2891736924648285,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8560720086097717,0.2938311100006103,0.279217392206192,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8744021654129028,0.3131793737411499,0.2197907865047454,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8197605013847351,0.2558375298976898,0.2433961480855941,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7047629356384277,0.1604864597320556,0.7282152771949768,284.8648986816406,284.95001220703125,297.2753601074219,295.2483825683594,297.2796325683594,297.28277587890625,284.8690185546875,1.0,0.3650387823581695,0.6626787185668945,0.6626787185668945,1.0,1.0,-2.1123507022857666,0.8954505324363708,1.2169002294540403,0.4183362126350403,0.8755478262901306,0.8755478262901306,0.0,81.62126159667969,74.0,46018.8125,0.0,828.8148803710938,1.0,280.66162109375,283.64520263671875,298.3040466308594,301.34503173828125,293.1499938964844,293.1499938964844,280.6499938964844,38203.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664970755577087,1.0,0.0,0.0,3.682178497314453,3.68220329284668,9.046966056303064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.544921875,0.0,1585.8941650390625,1895.4371337890625,0.0,2169.7958984375,0.9130061864852904,1.0,0.0,3.0,1.0,0.0
18001800,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8840450048446655,0.3203298449516296,0.289197027683258,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8588665723800659,0.294119268655777,0.2794400453567505,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8772728443145752,0.3134004473686218,0.2199075073003769,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8223527669906616,0.2561318874359131,0.2436262220144271,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.707319438457489,0.1607188880443573,0.7290489077568054,284.87310791015625,284.95001220703125,297.2752990722656,295.2512512207031,297.2796936035156,297.282958984375,284.8779296875,1.0,0.3645303547382355,0.6625364422798157,0.6625364422798157,1.0,1.0,-2.1140639781951904,0.8961814641952515,1.217882513999939,0.418666809797287,0.8745678663253784,0.8745678663253784,0.0,80.71749877929688,62.0,46029.734375,0.0,827.1039428710938,1.0,280.6576232910156,283.65399169921875,298.2995910644531,301.33416748046875,293.1499938964844,293.1499938964844,280.95001220703125,38392.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670181393623352,1.0,0.0,0.0,3.6668527126312256,3.666877269744873,8.971813372227189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.9443359375,0.0,1569.983642578125,1895.4371337890625,0.0,2174.4052734375,0.910258412361145,1.0,0.0,3.0,1.0,0.0
18001860,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9177232384681702,0.3223207294940948,0.2902304232120514,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8915404081344604,0.2973309457302093,0.2818166017532348,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9109258055686952,0.3162124156951904,0.2213474363088607,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8518198132514954,0.259307324886322,0.2459991872310638,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7335078120231628,0.1631618738174438,0.7373785972595215,285.0504150390625,284.95001220703125,297.2748413085937,295.2749938964844,297.2851257324219,297.29266357421875,285.0494079589844,1.0,0.3596878349781036,0.661950409412384,0.661950409412384,1.0,1.0,-2.1327364444732666,0.9046266078948976,1.2281099557876587,0.4227353930473327,1.0,1.0,0.0,71.71432495117188,50.0,45812.7890625,0.0,811.330078125,1.0,280.943115234375,283.825439453125,298.2580261230469,301.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,32521.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591106295585632,1.0,0.0,0.0,3.799605369567871,3.7996304035186768,9.633193940317142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.09619140625,0.0,1678.97314453125,1895.4371337890625,0.0,2104.7763671875,0.9362779855728148,1.0,0.0,3.0,1.0,0.0
18001920,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9177232384681702,0.3223207294940948,0.2902304232120514,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8915404081344604,0.2973309457302093,0.2818166017532348,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9109258055686952,0.3162124156951904,0.2213474363088607,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8518198132514954,0.259307324886322,0.2459991872310638,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7335078120231628,0.1631618738174438,0.7373785972595215,285.0504150390625,284.95001220703125,297.2748413085937,295.2749938964844,297.2851257324219,297.29266357421875,285.0494079589844,1.0,0.3596878349781036,0.661950409412384,0.661950409412384,1.0,1.0,-2.1327364444732666,0.9046266078948976,1.2281099557876587,0.4227353930473327,1.0,1.0,0.0,71.71432495117188,50.0,45812.7890625,0.0,811.330078125,1.0,280.943115234375,283.825439453125,298.2580261230469,301.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,32521.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591106295585632,1.0,0.0,0.0,3.799605369567871,3.7996304035186768,9.633193940317142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.09619140625,0.0,1678.97314453125,1895.4371337890625,0.0,2104.7763671875,0.9362779855728148,1.0,0.0,3.0,1.0,0.0
18001980,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9700208902359008,0.3235448598861694,0.2912402749061584,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9443475604057312,0.3001684844493866,0.284264862537384,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.964721977710724,0.3184914290904999,0.2228112667798996,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8978361487388611,0.2621798515319824,0.2484548091888427,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7719429135322571,0.1654902100563049,0.746281087398529,284.8856506347656,284.95001220703125,297.27508544921875,295.29840087890625,297.28814697265625,297.2978210449219,284.8898620605469,1.0,0.3540308475494385,0.6613643169403076,0.6613643169403076,1.0,1.0,-2.152294397354126,0.9134682416915894,1.238826036453247,0.4271422922611236,0.8963316679000854,0.8963316679000854,0.0,61.606536865234375,53.0,46987.26953125,0.0,791.9761962890625,1.0,280.656982421875,283.6490783691406,298.3396911621094,301.4289855957031,293.1499938964844,293.1499938964844,280.95001220703125,38066.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718761563301086,1.0,0.0,0.0,3.749351978302002,3.7493772506713854,9.380062238051324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.42822265625,0.0,1662.4232177734375,1895.4371337890625,0.0,2217.516845703125,0.928601324558258,1.0,0.0,3.0,1.0,0.0
18002040,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9700208902359008,0.3235448598861694,0.2912402749061584,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9443475604057312,0.3001684844493866,0.284264862537384,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.964721977710724,0.3184914290904999,0.2228112667798996,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8978361487388611,0.2621798515319824,0.2484548091888427,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7719429135322571,0.1654902100563049,0.746281087398529,284.8856506347656,284.95001220703125,297.27508544921875,295.29840087890625,297.28814697265625,297.2978210449219,284.8898620605469,1.0,0.3540308475494385,0.6613643169403076,0.6613643169403076,1.0,1.0,-2.152294397354126,0.9134682416915894,1.238826036453247,0.4271422922611236,0.8963316679000854,0.8963316679000854,0.0,61.606536865234375,53.0,46987.26953125,0.0,791.9761962890625,1.0,280.656982421875,283.6490783691406,298.3396911621094,301.4289855957031,293.1499938964844,293.1499938964844,280.95001220703125,38066.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718761563301086,1.0,0.0,0.0,3.749351978302002,3.7493772506713854,9.380062238051324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.42822265625,0.0,1662.4232177734375,1895.4371337890625,0.0,2217.516845703125,0.928601324558258,1.0,0.0,3.0,1.0,0.0
18002100,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9877921342849731,0.3244750797748565,0.2916816473007202,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.965984046459198,0.3017736673355102,0.2854696810245514,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9836707711219788,0.3198510110378265,0.2235026210546493,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9189119935035706,0.2637816369533539,0.2496774643659591,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7892833352088928,0.1667642593383789,0.7508690357208252,285.0393371582031,284.95001220703125,297.2756042480469,295.3099975585937,297.2906799316406,297.3017883300781,285.0535583496094,1.0,0.3529593348503113,0.6610713005065918,0.6610713005065918,1.0,1.0,-2.162075519561768,0.9179043173789978,1.2441712617874146,0.4292777776718139,0.9995843768119812,0.9995843768119812,0.0,58.38916015625,53.0,46428.078125,0.0,788.9194946289062,1.0,280.90460205078125,283.8218078613281,298.2843322753906,301.23455810546875,293.1499938964844,293.1499938964844,280.95001220703125,34038.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657370567321777,1.0,0.0,0.0,3.78834080696106,3.788365840911865,9.57615952756896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.16943359375,0.0,1677.361328125,1895.4371337890625,0.0,2163.078369140625,0.9369363188743592,1.0,0.0,3.0,1.0,0.0
18002160,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9990000128746032,0.3258112668991089,0.2915654182434082,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.9823735356330872,0.3036447167396545,0.2870398163795471,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9974618554115297,0.3215262591838836,0.2245147079229354,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.938526451587677,0.2656224370002746,0.2512288689613342,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.8045357465744019,0.1682127565145492,0.7565797567367554,285.0756530761719,284.95001220703125,297.2764587402344,295.3215637207031,297.2948303222656,297.3084411621094,285.0768737792969,1.0,0.3526820242404938,0.6606928110122681,0.6606928110122681,1.0,1.0,-2.1736888885498047,0.9231295585632324,1.2505592107772827,0.43192920088768,1.0,1.0,0.0,56.15873336791992,71.0,46704.05859375,0.0,791.1516723632812,1.0,280.9433288574219,283.83807373046875,298.30401611328125,301.3084411621094,293.1499938964844,293.1499938964844,280.6499938964844,33472.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640557885169983,1.0,0.0,0.0,3.854718446731568,3.8547441959381104,9.914678003042354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.189453125,0.0,1753.107666015625,1895.4371337890625,0.0,2148.239501953125,0.94943368434906,1.0,0.0,3.0,1.0,0.0
18002220,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.992975652217865,0.3274739980697632,0.2946254909038543,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9742316603660583,0.3066966533660888,0.2902166843414306,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.989952027797699,0.3239929378032684,0.2264991104602813,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9291343092918396,0.2687060236930847,0.2544099986553192,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7983977198600769,0.1707530170679092,0.7689266204833984,284.90887451171875,284.95001220703125,297.2794189453125,295.3446350097656,297.2994079589844,297.3143005371094,284.9122314453125,1.0,0.3588762879371643,0.6599358916282654,0.6599358916282654,1.0,1.0,-2.2020583152771,0.9360016584396362,1.2660566568374634,0.4383504688739776,0.93357652425766,0.93357652425766,0.0,58.97551345825195,89.0,48175.51953125,0.0,827.6547241210938,1.0,280.6556701660156,283.6502990722656,298.38836669921875,301.5456237792969,293.1499938964844,293.1499938964844,280.3500061035156,36925.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769927978515625,1.0,0.0,0.0,3.842129707336426,3.842155694961548,9.850024298430071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.5029296875,0.0,1764.8995361328125,1895.4371337890625,0.0,2263.182373046875,0.9487554430961608,1.0,0.0,3.0,1.0,0.0
18002280,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.992975652217865,0.3274739980697632,0.2946254909038543,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9742316603660583,0.3066966533660888,0.2902166843414306,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.989952027797699,0.3239929378032684,0.2264991104602813,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9291343092918396,0.2687060236930847,0.2544099986553192,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7983977198600769,0.1707530170679092,0.7689266204833984,284.90887451171875,284.95001220703125,297.2794189453125,295.3446350097656,297.2994079589844,297.3143005371094,284.9122314453125,1.0,0.3588762879371643,0.6599358916282654,0.6599358916282654,1.0,1.0,-2.2020583152771,0.9360016584396362,1.2660566568374634,0.4383504688739776,0.93357652425766,0.93357652425766,0.0,58.97551345825195,89.0,48175.51953125,0.0,827.6547241210938,1.0,280.6556701660156,283.6502990722656,298.38836669921875,301.5456237792969,293.1499938964844,293.1499938964844,280.3500061035156,36925.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769927978515625,1.0,0.0,0.0,3.842129707336426,3.842155694961548,9.850024298430071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.5029296875,0.0,1764.8995361328125,1895.4371337890625,0.0,2263.182373046875,0.9487554430961608,1.0,0.0,3.0,1.0,0.0
18002340,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9519667625427246,0.3281805515289306,0.2955457270145416,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.930455446243286,0.3093252182006836,0.2930467128753662,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.949289321899414,0.3259399533271789,0.228113904595375,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8874332904815674,0.2714030146598816,0.2573088705539703,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7657662034034729,0.1729754954576492,0.7806412577629089,284.8705749511719,284.95001220703125,297.28448486328125,295.3677978515625,297.3019714355469,297.3150634765625,284.8808898925781,1.0,0.3691647946834564,0.6591789722442627,0.6591789722442627,1.0,1.0,-2.226279735565185,0.946932017803192,1.2793477773666382,0.4437590837478637,0.839867353439331,0.839867353439331,0.0,68.30609893798828,107.0,48855.63671875,0.0,885.6461791992188,1.0,280.3570556640625,283.6083984375,298.3978576660156,301.6126403808594,293.1499938964844,293.1499938964844,280.6499938964844,42133.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863222360610962,1.0,0.0,0.0,3.583752393722534,3.5837769508361816,8.569772944611032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.63720703125,0.0,1505.7645263671875,1895.4371337890625,0.0,2347.085205078125,0.8963986039161682,1.0,0.0,3.0,1.0,0.0
