time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002400,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9519667625427246,0.3281805515289306,0.2955457270145416,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.930455446243286,0.3093252182006836,0.2930467128753662,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.949289321899414,0.3259399533271789,0.228113904595375,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8874332904815674,0.2714030146598816,0.2573088705539703,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7657662034034729,0.1729754954576492,0.7806412577629089,284.8705749511719,284.95001220703125,297.28448486328125,295.3677978515625,297.3019714355469,297.3150634765625,284.8808898925781,1.0,0.3691647946834564,0.6591789722442627,0.6591789722442627,1.0,1.0,-2.226279735565185,0.946932017803192,1.2793477773666382,0.4437590837478637,0.839867353439331,0.839867353439331,0.0,68.30609893798828,107.0,48855.63671875,0.0,885.6461791992188,1.0,280.3570556640625,283.6083984375,298.3978576660156,301.6126403808594,293.1499938964844,293.1499938964844,280.6499938964844,42133.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863222360610962,1.0,0.0,0.0,3.583752393722534,3.5837769508361816,8.569772944611032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.63720703125,0.0,1505.7645263671875,1895.4371337890625,0.0,2347.085205078125,0.8963986039161682,1.0,0.0,3.0,1.0,0.0
18002460,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9057387709617616,0.3305385112762451,0.2977170646190643,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8886551260948181,0.3129547834396362,0.2966535091400146,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.904162585735321,0.3291071951389313,0.2304179519414901,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8512812852859497,0.2749816477298736,0.2608987987041473,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7366588711738586,0.1757654398679733,0.7945109009742737,285.0498046875,284.95001220703125,297.29205322265625,295.39117431640625,297.310791015625,297.3248291015625,285.0484313964844,1.0,0.3821081221103668,0.658105194568634,0.658105194568634,1.0,1.0,-2.2569515705108643,0.9607097506523132,1.2962417602539062,0.4505409598350525,0.9903969168663024,0.9903969168663024,0.0,80.62416076660156,125.0,48961.65625,0.0,962.874755859375,1.0,280.64288330078125,283.7691955566406,298.3658447265625,301.5022888183594,293.1499938964844,293.1499938964844,280.3500061035156,32345.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764869332313538,1.0,0.0,0.0,3.745073795318604,3.745098114013672,9.35866864892887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.826171875,0.0,1613.481201171875,1895.4371337890625,0.0,2258.65625,0.92406964302063,1.0,0.0,3.0,1.0,0.0
18002520,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9057387709617616,0.3305385112762451,0.2977170646190643,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8886551260948181,0.3129547834396362,0.2966535091400146,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.904162585735321,0.3291071951389313,0.2304179519414901,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8512812852859497,0.2749816477298736,0.2608987987041473,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7366588711738586,0.1757654398679733,0.7945109009742737,285.0498046875,284.95001220703125,297.29205322265625,295.39117431640625,297.310791015625,297.3248291015625,285.0484313964844,1.0,0.3821081221103668,0.658105194568634,0.658105194568634,1.0,1.0,-2.2569515705108643,0.9607097506523132,1.2962417602539062,0.4505409598350525,0.9903969168663024,0.9903969168663024,0.0,80.62416076660156,125.0,48961.65625,0.0,962.874755859375,1.0,280.64288330078125,283.7691955566406,298.3658447265625,301.5022888183594,293.1499938964844,293.1499938964844,280.3500061035156,32345.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764869332313538,1.0,0.0,0.0,3.745073795318604,3.745098114013672,9.35866864892887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.826171875,0.0,1613.481201171875,1895.4371337890625,0.0,2258.65625,0.92406964302063,1.0,0.0,3.0,1.0,0.0
18002580,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8683444261550903,0.331858366727829,0.2997694611549377,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8541542291641235,0.3159954249858856,0.3003049492835998,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8677972555160522,0.3315124213695526,0.2327152490615844,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8206995725631714,0.2780486345291137,0.2645506560802459,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7110379934310913,0.1782495230436325,0.8089333772659302,284.9057006835937,284.95001220703125,297.3026123046875,295.4149169921875,297.3172607421875,297.32843017578125,284.9111328125,1.0,0.3965582549571991,0.6570313572883606,0.6570313572883606,1.0,1.0,-2.2882773876190186,0.9747494459152222,1.3135279417037964,0.4576009511947632,0.8903869986534119,0.8903869986534119,0.0,95.63436889648438,143.0,50327.61328125,0.0,1053.2998046875,1.0,280.3564453125,283.6104736328125,298.4544982910156,301.7444152832031,293.1499938964844,293.1499938964844,280.6499938964844,37873.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888103127479553,1.0,0.0,0.0,3.692269325256348,3.692294120788574,9.096619919546356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.98974609375,0.0,1594.8873291015625,1895.4371337890625,0.0,2369.591796875,0.9160756468772888,1.0,0.0,3.0,1.0,0.0
18002640,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8683444261550903,0.331858366727829,0.2997694611549377,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8541542291641235,0.3159954249858856,0.3003049492835998,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8677972555160522,0.3315124213695526,0.2327152490615844,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8206995725631714,0.2780486345291137,0.2645506560802459,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7110379934310913,0.1782495230436325,0.8089333772659302,284.9057006835937,284.95001220703125,297.3026123046875,295.4149169921875,297.3172607421875,297.32843017578125,284.9111328125,1.0,0.3965582549571991,0.6570313572883606,0.6570313572883606,1.0,1.0,-2.2882773876190186,0.9747494459152222,1.3135279417037964,0.4576009511947632,0.8903869986534119,0.8903869986534119,0.0,95.63436889648438,143.0,50327.61328125,0.0,1053.2998046875,1.0,280.3564453125,283.6104736328125,298.4544982910156,301.7444152832031,293.1499938964844,293.1499938964844,280.6499938964844,37873.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888103127479553,1.0,0.0,0.0,3.692269325256348,3.692294120788574,9.096619919546356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.98974609375,0.0,1594.8873291015625,1895.4371337890625,0.0,2369.591796875,0.9160756468772888,1.0,0.0,3.0,1.0,0.0
18002700,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8522782921791077,0.3328224718570709,0.300672322511673,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8395475745201111,0.3176819980144501,0.3020363748073578,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8521795868873596,0.3329196870326996,0.2337726354598999,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8067524433135986,0.2797255218029022,0.266293853521347,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.6983797550201416,0.1795682907104492,0.8158668279647827,285.0565795898437,284.95001220703125,297.30914306640625,295.4269714355469,297.3216857910156,297.33123779296875,285.0683288574219,1.0,0.404004693031311,0.6564944982528687,0.6564944982528687,1.0,1.0,-2.303130865097046,0.9814003109931946,1.321730613708496,0.4608652591705322,0.9988554120063782,0.9988554120063782,0.0,103.86146545410156,143.0,49911.5,0.0,1101.3631591796875,1.0,280.6034240722656,283.77294921875,298.40594482421875,301.5644226074219,293.1499938964844,293.1499938964844,280.6499938964844,33383.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834454774856567,1.0,0.0,0.0,3.7508485317230233,3.750872850418091,9.387551358486236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.4931640625,0.0,1628.16943359375,1895.4371337890625,0.0,2321.129638671875,0.9280123710632324,1.0,0.0,3.0,1.0,0.0
18002760,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8391764163970947,0.3341015577316284,0.3020167946815491,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8275039792060852,0.3196014165878296,0.3040724992752075,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8394014239311218,0.3346008658409118,0.2351022362709045,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7942792177200317,0.2816117405891418,0.2683071494102478,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.6876417398452759,0.181038424372673,0.8236510753631592,285.08642578125,284.95001220703125,297.3166198730469,295.43914794921875,297.3277282714844,297.33624267578125,285.0877990722656,1.0,0.4116301536560058,0.6558032035827637,0.6558032035827637,1.0,1.0,-2.3205552101135254,0.989165425300598,1.3313897848129272,0.4646788239479065,1.0,1.0,0.0,112.12578582763672,131.0,50307.57421875,0.0,1153.0167236328125,1.0,280.6430358886719,283.78485107421875,298.42852783203125,301.6500244140625,293.1499938964844,293.1499938964844,280.3500061035156,32965.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826076149940491,1.0,0.0,0.0,3.8255374431610094,3.825562715530396,9.765133199834963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.966796875,0.0,1713.5794677734375,1895.4371337890625,0.0,2313.583740234375,0.9424829483032228,1.0,0.0,3.0,1.0,0.0
18002820,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8329053521156311,0.3354762494564056,0.3037611246109009,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8226791620254517,0.3227083683013916,0.3074144721031189,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8338853120803833,0.3370465934276581,0.2371517419815063,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7895596623420715,0.2847429811954498,0.2716466784477234,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.684165894985199,0.18357515335083,0.836526095867157,284.9164733886719,284.95001220703125,297.33453369140625,295.46405029296875,297.3369445800781,297.3390808105469,284.9189453125,1.0,0.417726069688797,0.6544206738471985,0.6544206738471985,1.0,1.0,-2.348615884780884,1.0014654397964478,1.347150444984436,0.4707850217819214,0.9382234215736388,0.9382234215736388,0.0,117.69609832763672,119.0,51888.9453125,0.0,1206.7703857421875,1.0,280.35577392578125,283.5900573730469,298.5101928710937,301.8989562988281,293.1499938964844,293.1499938964844,280.04998779296875,36382.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795934796333313,1.0,0.0,0.0,3.832518815994263,3.8325448036193848,9.800808129512006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.3271484375,0.0,1748.872314453125,1895.4371337890625,0.0,2434.317626953125,0.9461935758590698,1.0,0.0,3.0,1.0,0.0
18002880,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8329053521156311,0.3354762494564056,0.3037611246109009,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8226791620254517,0.3227083683013916,0.3074144721031189,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8338853120803833,0.3370465934276581,0.2371517419815063,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7895596623420715,0.2847429811954498,0.2716466784477234,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.684165894985199,0.18357515335083,0.836526095867157,284.9164733886719,284.95001220703125,297.33453369140625,295.46405029296875,297.3369445800781,297.3390808105469,284.9189453125,1.0,0.417726069688797,0.6544206738471985,0.6544206738471985,1.0,1.0,-2.348615884780884,1.0014654397964478,1.347150444984436,0.4707850217819214,0.9382234215736388,0.9382234215736388,0.0,117.69609832763672,119.0,51888.9453125,0.0,1206.7703857421875,1.0,280.35577392578125,283.5900573730469,298.5101928710937,301.8989562988281,293.1499938964844,293.1499938964844,280.04998779296875,36382.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795934796333313,1.0,0.0,0.0,3.832518815994263,3.8325448036193848,9.800808129512006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.3271484375,0.0,1748.872314453125,1895.4371337890625,0.0,2434.317626953125,0.9461935758590698,1.0,0.0,3.0,1.0,0.0
18002940,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8365178108215332,0.3364157974720001,0.3044869601726532,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8276240825653076,0.3253489434719085,0.3098203539848327,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8383013010025024,0.3389856815338135,0.2384375184774398,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7951385974884033,0.2874451279640198,0.2741133868694305,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6897584199905396,0.1857869774103164,0.8460935354232788,284.8695678710937,284.95001220703125,297.3558349609375,295.4886779785156,297.3456115722656,297.3383483886719,284.8791198730469,1.0,0.4188531339168548,0.6530934572219849,0.6530934572219849,1.0,1.0,-2.3683810234069824,1.0099236965179443,1.358457326889038,0.4747896194458008,0.8447650074958801,0.8447650074958801,0.0,116.44898986816406,119.0,52528.2109375,0.0,1224.4715576171875,1.0,280.0581970214844,283.5371398925781,298.5201721191406,301.9684753417969,293.1499938964844,293.1499938964844,280.04998779296875,41785.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047746419906616,1.0,0.0,0.0,3.601694345474243,3.60171890258789,8.655795795675658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.451171875,0.0,1522.8028564453125,1895.4371337890625,0.0,2515.158447265625,0.8998843431472778,1.0,0.0,3.0,1.0,0.0
18003000,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8368470072746277,0.3364829421043396,0.3045198917388916,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8280012011528015,0.3254758417606354,0.3099190294742584,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8386623859405518,0.3390870988368988,0.2384905368089676,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7955526113510132,0.2875727117061615,0.2742142677307129,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6901523470878601,0.1858889460563659,0.8464774489402771,284.8759460449219,284.95001220703125,297.3568420410156,295.48974609375,297.3460693359375,297.3384704589844,284.8842163085937,1.0,0.4188306927680969,0.6530381441116333,0.6530381441116333,1.0,1.0,-2.369184970855713,1.0102673768997192,1.3589175939559937,0.474947839975357,0.8469668030738831,0.8469668030738831,0.0,116.29047393798828,107.0,52547.875,0.0,1224.7615966796875,1.0,280.05712890625,283.54132080078125,298.5179443359375,301.9634094238281,293.1499938964844,293.1499938964844,280.3500061035156,41412.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046876788139343,1.0,0.0,0.0,3.5989770889282227,3.59900164604187,8.642739999231708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.62548828125,0.0,1517.074462890625,1895.4371337890625,0.0,2514.36083984375,0.8990645408630371,1.0,0.0,3.0,1.0,0.0
18003060,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.851237416267395,0.3391890823841095,0.3062926232814789,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8431320786476135,0.3294112384319305,0.313040554523468,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8537529110908508,0.3425152003765106,0.240407183766365,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8116471767425537,0.29145547747612,0.2773155272006988,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7053115367889404,0.1889592260122299,0.8578927516937256,285.0414123535156,284.95001220703125,297.3839416503906,295.516357421875,297.3631896972656,297.3481140136719,285.0398864746094,1.0,0.4172851741313934,0.6515841484069824,0.6515841484069824,1.0,1.0,-2.3947982788085938,1.0213814973831177,1.3734166622161863,0.4801928102970123,0.9871148467063904,0.9871148467063904,0.0,109.8140640258789,95.0,52565.09375,0.0,1228.2266845703125,1.0,280.3429870605469,283.6938781738281,298.4918518066406,301.85302734375,293.1499938964844,293.1499938964844,280.04998779296875,32545.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795235276222229,1.0,0.0,0.0,3.75124716758728,3.751271724700928,9.389547699356626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.5556640625,0.0,1622.1907958984375,1895.4371337890625,0.0,2427.945068359375,0.925544500350952,1.0,0.0,3.0,1.0,0.0
18003120,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.851237416267395,0.3391890823841095,0.3062926232814789,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8431320786476135,0.3294112384319305,0.313040554523468,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8537529110908508,0.3425152003765106,0.240407183766365,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8116471767425537,0.29145547747612,0.2773155272006988,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7053115367889404,0.1889592260122299,0.8578927516937256,285.0414123535156,284.95001220703125,297.3839416503906,295.516357421875,297.3631896972656,297.3481140136719,285.0398864746094,1.0,0.4172851741313934,0.6515841484069824,0.6515841484069824,1.0,1.0,-2.3947982788085938,1.0213814973831177,1.3734166622161863,0.4801928102970123,0.9871148467063904,0.9871148467063904,0.0,109.8140640258789,95.0,52565.09375,0.0,1228.2266845703125,1.0,280.3429870605469,283.6938781738281,298.4918518066406,301.85302734375,293.1499938964844,293.1499938964844,280.04998779296875,32545.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795235276222229,1.0,0.0,0.0,3.75124716758728,3.751271724700928,9.389547699356626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.5556640625,0.0,1622.1907958984375,1895.4371337890625,0.0,2427.945068359375,0.925544500350952,1.0,0.0,3.0,1.0,0.0
18003180,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.872674822807312,0.3409635722637176,0.3078266084194183,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8653572201728821,0.3328567743301391,0.3161123394966125,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8761404752731323,0.3452839255332947,0.2422452718019485,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8326392769813538,0.2949236333370209,0.2803866565227508,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7249875068664551,0.1918442845344543,0.8695528507232666,284.90533447265625,284.95001220703125,297.4163818359375,295.5440368652344,297.3797302246094,297.3528747558594,284.9104919433594,1.0,0.4142699241638183,0.6501301527023315,0.6501301527023315,1.0,1.0,-2.4202420711517334,1.032363772392273,1.38787841796875,0.4855200052261352,0.8879403471946716,0.8879403471946716,0.0,101.12715911865234,83.0,53833.4765625,0.0,1222.3411865234375,1.0,280.0564880371094,283.54327392578125,298.5771179199219,302.08709716796875,293.1499938964844,293.1499938964844,280.3500061035156,38054.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060951232910156,1.0,0.0,0.0,3.686256647109986,3.686281442642212,9.067017003872024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.72412109375,0.0,1589.4051513671875,1895.4371337890625,0.0,2527.28076171875,0.9149590134620668,1.0,0.0,3.0,1.0,0.0
18003240,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.872674822807312,0.3409635722637176,0.3078266084194183,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8653572201728821,0.3328567743301391,0.3161123394966125,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8761404752731323,0.3452839255332947,0.2422452718019485,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8326392769813538,0.2949236333370209,0.2803866565227508,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7249875068664551,0.1918442845344543,0.8695528507232666,284.90533447265625,284.95001220703125,297.4163818359375,295.5440368652344,297.3797302246094,297.3528747558594,284.9104919433594,1.0,0.4142699241638183,0.6501301527023315,0.6501301527023315,1.0,1.0,-2.4202420711517334,1.032363772392273,1.38787841796875,0.4855200052261352,0.8879403471946716,0.8879403471946716,0.0,101.12715911865234,83.0,53833.4765625,0.0,1222.3411865234375,1.0,280.0564880371094,283.54327392578125,298.5771179199219,302.08709716796875,293.1499938964844,293.1499938964844,280.3500061035156,38054.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060951232910156,1.0,0.0,0.0,3.686256647109986,3.686281442642212,9.067017003872024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.72412109375,0.0,1589.4051513671875,1895.4371337890625,0.0,2527.28076171875,0.9149590134620668,1.0,0.0,3.0,1.0,0.0
18003300,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.886346697807312,0.342240035533905,0.3084986209869385,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8794973492622375,0.3348122239112854,0.3175610601902008,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8903007507324219,0.346938818693161,0.2430811077356338,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8455031514167786,0.2968621253967285,0.281841903924942,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.736248254776001,0.1934267282485962,0.8751228451728821,285.052001953125,284.95001220703125,297.4346923828125,295.55828857421875,297.38983154296875,297.3568115234375,285.0617370605469,1.0,0.4123486280441284,0.6494031548500061,0.6494031548500061,1.0,1.0,-2.432229995727539,1.0375171899795532,1.3947128057479858,0.4879296422004699,0.9933292865753174,0.9933292865753174,0.0,96.2593231201172,83.0,53380.890625,0.0,1216.2830810546875,1.0,280.3032531738281,283.7003173828125,298.5339050292969,301.9071655273437,293.1499938964844,293.1499938964844,280.3500061035156,33461.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005364537239075,1.0,0.0,0.0,3.7448558807373047,3.744880437850952,9.357578960589308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.076171875,0.0,1621.796875,1895.4371337890625,0.0,2476.33056640625,0.926729142665863,1.0,0.0,3.0,1.0,0.0
18003360,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9040449857711792,0.3438383936882019,0.3096158802509308,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8975861668586731,0.3370110392570495,0.3193185925483703,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9085566401481628,0.3488649427890777,0.2441859096288681,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8621602654457092,0.2990183532238006,0.2835690081119537,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.7505930662155151,0.1951831430196762,0.8815909028053284,285.0717468261719,284.95001220703125,297.4545288085937,295.5728759765625,297.4018249511719,297.36297607421875,285.0724792480469,1.0,0.4103620946407318,0.6486217379570007,0.6486217379570007,1.0,1.0,-2.4468533992767334,1.043859601020813,1.4029937982559204,0.4909554421901703,1.0,1.0,0.0,90.82930755615234,71.0,53772.28515625,0.0,1210.9022216796875,1.0,280.343017578125,283.7046813964844,298.5599060058594,301.9969177246094,293.1499938964844,293.1499938964844,280.04998779296875,32917.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995055317878723,1.0,0.0,0.0,3.822324275970459,3.8223493099212646,9.748736147230377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.6533203125,0.0,1709.3218994140625,1895.4371337890625,0.0,2466.905029296875,0.9417357444763184,1.0,0.0,3.0,1.0,0.0
18003420,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9514281749725342,0.3459029495716095,0.3113323450088501,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9456719756126404,0.3406758904457092,0.3225273787975311,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9569717049598694,0.351775050163269,0.2460766285657882,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9042842388153076,0.3026670217514038,0.286745935678482,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7873302698135376,0.1982944011688232,0.8939385414123535,284.9119567871094,284.95001220703125,297.4989318847656,295.6030578613281,297.4236145019531,297.3680419921875,284.915283203125,1.0,0.4060382843017578,0.6470589637756348,0.6470589637756348,1.0,1.0,-2.4736993312835693,1.0553733110427856,1.4183260202407837,0.4965321123600006,0.9292417168617249,0.9292417168617249,0.0,79.91476440429688,74.0,55331.40625,0.0,1196.7913818359375,1.0,280.0557556152344,283.5213317871094,298.6425170898437,302.2452697753906,293.1499938964844,293.1499938964844,279.75,36754.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113538026809692,1.0,0.0,0.0,3.81342363357544,3.8134493827819824,9.703388741399976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.2763671875,0.0,1728.6007080078125,1895.4371337890625,0.0,2575.665771484375,0.9422483444213868,1.0,0.0,3.0,1.0,0.0
18003480,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9514281749725342,0.3459029495716095,0.3113323450088501,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9456719756126404,0.3406758904457092,0.3225273787975311,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9569717049598694,0.351775050163269,0.2460766285657882,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9042842388153076,0.3026670217514038,0.286745935678482,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7873302698135376,0.1982944011688232,0.8939385414123535,284.9119567871094,284.95001220703125,297.4989318847656,295.6030578613281,297.4236145019531,297.3680419921875,284.915283203125,1.0,0.4060382843017578,0.6470589637756348,0.6470589637756348,1.0,1.0,-2.4736993312835693,1.0553733110427856,1.4183260202407837,0.4965321123600006,0.9292417168617249,0.9292417168617249,0.0,79.91476440429688,74.0,55331.40625,0.0,1196.7913818359375,1.0,280.0557556152344,283.5213317871094,298.6425170898437,302.2452697753906,293.1499938964844,293.1499938964844,279.75,36754.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113538026809692,1.0,0.0,0.0,3.81342363357544,3.8134493827819824,9.703388741399976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.2763671875,0.0,1728.6007080078125,1895.4371337890625,0.0,2575.665771484375,0.9422483444213868,1.0,0.0,3.0,1.0,0.0
18003540,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9786465764045716,0.3476990163326263,0.3126403093338012,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9751808047294616,0.3440421223640442,0.3254353702068329,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9839034080505372,0.3543052077293396,0.2476411014795303,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9357653260231018,0.3060178756713867,0.2896520793437958,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.812602162361145,0.2011725604534149,0.905716836452484,284.8882141113281,284.95001220703125,297.54998779296875,295.6346435546875,297.4463195800781,297.3695983886719,284.89501953125,1.0,0.405853122472763,0.6454961895942688,0.6454961895942688,1.0,1.0,-2.498283624649048,1.065820813179016,1.4324628114700315,0.5014540553092957,0.8523494005203247,0.8523494005203247,0.0,74.81108856201172,92.0,56096.9921875,0.0,1204.3553466796875,1.0,279.7572937011719,283.4810791015625,298.6578674316406,302.32061767578125,293.1499938964844,293.1499938964844,280.04998779296875,40726.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188714385032654,1.0,0.0,0.0,3.5966057777404785,3.596630096435547,8.631354830868077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.37890625,0.0,1509.41650390625,1895.4371337890625,0.0,2645.116943359375,0.8981137275695801,1.0,0.0,3.0,1.0,0.0
18003600,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9786465764045716,0.3476990163326263,0.3126403093338012,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9751808047294616,0.3440421223640442,0.3254353702068329,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9839034080505372,0.3543052077293396,0.2476411014795303,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9357653260231018,0.3060178756713867,0.2896520793437958,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.812602162361145,0.2011725604534149,0.905716836452484,284.8882141113281,284.95001220703125,297.54998779296875,295.6346435546875,297.4463195800781,297.3695983886719,284.89501953125,1.0,0.405853122472763,0.6454961895942688,0.6454961895942688,1.0,1.0,-2.498283624649048,1.065820813179016,1.4324628114700315,0.5014540553092957,0.8523494005203247,0.8523494005203247,0.0,74.81108856201172,92.0,56096.9921875,0.0,1204.3553466796875,1.0,279.7572937011719,283.4810791015625,298.6578674316406,302.32061767578125,293.1499938964844,293.1499938964844,280.04998779296875,40726.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188714385032654,1.0,0.0,0.0,3.5966057777404785,3.596630096435547,8.631354830868077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.37890625,0.0,1509.41650390625,1895.4371337890625,0.0,2645.116943359375,0.8981137275695801,1.0,0.0,3.0,1.0,0.0
18003660,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9700862765312196,0.3507064878940582,0.3152182698249817,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9675135612487792,0.3481490314006805,0.3292655050754547,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9760869145393372,0.357759565114975,0.2499869018793106,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9272688627243042,0.3099810183048248,0.2933785915374756,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8071764707565308,0.2043530642986297,0.9202589988708496,285.0466613769531,284.95001220703125,297.6065979003906,295.6686096191406,297.4745483398437,297.3766174316406,285.0453186035156,1.0,0.4127773344516754,0.6437445282936096,0.6437445282936096,1.0,1.0,-2.530742645263672,1.079791784286499,1.4509509801864624,0.508097231388092,0.9930899143218994,0.9930899143218994,0.0,78.43714904785156,110.0,56284.41796875,0.0,1259.182861328125,1.0,280.0429992675781,283.6265869140625,298.647216796875,302.2357788085937,293.1499938964844,293.1499938964844,279.75,32365.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810293972492218,1.0,0.0,0.0,3.755859375,3.755883932113648,9.412650570084224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.302734375,0.0,1626.1771240234375,1895.4371337890625,0.0,2565.900634765625,0.926455557346344,1.0,0.0,3.0,1.0,0.0
18003720,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9700862765312196,0.3507064878940582,0.3152182698249817,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9675135612487792,0.3481490314006805,0.3292655050754547,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9760869145393372,0.357759565114975,0.2499869018793106,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9272688627243042,0.3099810183048248,0.2933785915374756,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8071764707565308,0.2043530642986297,0.9202589988708496,285.0466613769531,284.95001220703125,297.6065979003906,295.6686096191406,297.4745483398437,297.3766174316406,285.0453186035156,1.0,0.4127773344516754,0.6437445282936096,0.6437445282936096,1.0,1.0,-2.530742645263672,1.079791784286499,1.4509509801864624,0.508097231388092,0.9930899143218994,0.9930899143218994,0.0,78.43714904785156,110.0,56284.41796875,0.0,1259.182861328125,1.0,280.0429992675781,283.6265869140625,298.647216796875,302.2357788085937,293.1499938964844,293.1499938964844,279.75,32365.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810293972492218,1.0,0.0,0.0,3.755859375,3.755883932113648,9.412650570084224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.302734375,0.0,1626.1771240234375,1895.4371337890625,0.0,2565.900634765625,0.926455557346344,1.0,0.0,3.0,1.0,0.0
18003780,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.93296480178833,0.3521440923213959,0.3172793090343475,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.931494116783142,0.3511018455028534,0.3327567875385284,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9405881762504578,0.359904944896698,0.252038300037384,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.893073558807373,0.3128487467765808,0.2967719733715057,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7799768447875977,0.2066032141447067,0.9333848357200624,284.9122009277344,284.95001220703125,297.6670837402344,295.7056579589844,297.49786376953125,297.37225341796875,284.9165344238281,1.0,0.4233556687831878,0.6419928669929504,0.6419928669929504,1.0,1.0,-2.5597352981567383,1.0920695066452026,1.4676657915115356,0.5140534043312073,0.8990904688835144,0.8990904688835144,0.0,88.81365966796875,128.0,57721.09375,0.0,1340.4012451171875,1.0,279.75640869140625,283.47235107421875,298.73797607421875,302.489013671875,293.1499938964844,293.1499938964844,280.04998779296875,37490.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208587169647217,1.0,0.0,0.0,3.70971417427063,3.709738969802856,9.182780331684626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.291015625,0.0,1611.9599609375,1895.4371337890625,0.0,2663.5263671875,0.9197977781295776,1.0,0.0,3.0,1.0,0.0
18003840,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.93296480178833,0.3521440923213959,0.3172793090343475,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.931494116783142,0.3511018455028534,0.3327567875385284,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9405881762504578,0.359904944896698,0.252038300037384,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.893073558807373,0.3128487467765808,0.2967719733715057,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7799768447875977,0.2066032141447067,0.9333848357200624,284.9122009277344,284.95001220703125,297.6670837402344,295.7056579589844,297.49786376953125,297.37225341796875,284.9165344238281,1.0,0.4233556687831878,0.6419928669929504,0.6419928669929504,1.0,1.0,-2.5597352981567383,1.0920695066452026,1.4676657915115356,0.5140534043312073,0.8990904688835144,0.8990904688835144,0.0,88.81365966796875,128.0,57721.09375,0.0,1340.4012451171875,1.0,279.75640869140625,283.47235107421875,298.73797607421875,302.489013671875,293.1499938964844,293.1499938964844,280.04998779296875,37490.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208587169647217,1.0,0.0,0.0,3.70971417427063,3.709738969802856,9.182780331684626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.291015625,0.0,1611.9599609375,1895.4371337890625,0.0,2663.5263671875,0.9197977781295776,1.0,0.0,3.0,1.0,0.0
18003900,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9110231399536132,0.353100448846817,0.3181414902210235,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9103233814239502,0.3526545464992523,0.3343258500099182,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9186314344406128,0.3611064255237579,0.2529249191284179,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8751659393310547,0.3143274784088135,0.2982938587665558,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7647775411605835,0.2076731920242309,0.9390861988067628,285.05523681640625,284.95001220703125,297.69873046875,295.7252502441406,297.5102844238281,297.37030029296875,285.0636291503906,1.0,0.4293523132801056,0.6411170363426208,0.6411170363426208,1.0,1.0,-2.5723977088928223,1.0973551273345947,1.4750425815582275,0.5165026783943176,1.0,1.0,0.0,95.57194519042967,128.0,57270.18359375,0.0,1386.1923828125,1.0,280.0038452148437,283.6253967285156,298.702880859375,302.3161926269531,293.1499938964844,293.1499938964844,280.04998779296875,33330.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156391382217407,1.0,0.0,0.0,3.7698795795440674,3.769904375076294,9.483053986514278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.564453125,0.0,1650.0478515625,1895.4371337890625,0.0,2615.21728515625,0.932033896446228,1.0,0.0,3.0,1.0,0.0
18003960,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8933764100074768,0.3542936444282532,0.3194032609462738,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8932064175605774,0.3543700873851776,0.336160659790039,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9002823233604431,0.362509936094284,0.2540551126003265,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8595577478408813,0.3159453272819519,0.3000452220439911,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7516123652458191,0.2088166326284408,0.9453828930854796,285.0760498046875,284.95001220703125,297.731201171875,295.7455139160156,297.52398681640625,297.3699951171875,285.0770568847656,1.0,0.4357565641403198,0.6401152610778809,0.6401152610778809,1.0,1.0,-2.587144374847412,1.103514552116394,1.4836297035217283,0.5193793773651123,1.0,1.0,0.0,102.7149429321289,146.0,57647.82421875,0.0,1436.85888671875,1.0,280.0433959960937,283.633544921875,298.73345947265625,302.4116516113281,293.1499938964844,293.1499938964844,279.75,33172.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146826028823853,1.0,0.0,0.0,3.836778402328491,3.836803674697876,9.822605306908372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.802734375,0.0,1728.830078125,1895.4371337890625,0.0,2606.38037109375,0.9451696276664734,1.0,0.0,3.0,1.0,0.0
18004020,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8606557846069336,0.355300635099411,0.32127246260643,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8615524768829346,0.3568271100521087,0.339383989572525,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8675183057785034,0.3641828596591949,0.2559254765510559,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8310089111328125,0.3182852864265442,0.3031376302242279,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7274488806724548,0.2104132622480392,0.9564783573150636,284.9159240722656,284.95001220703125,297.7987060546875,295.7879638671875,297.5474853515625,297.36083984375,284.918701171875,1.0,0.4490350484848022,0.6381117701530457,0.6381117701530457,1.0,1.0,-2.612567186355591,1.1138644218444824,1.498702883720398,0.5242727398872375,0.937533438205719,0.937533438205719,0.0,119.0235366821289,164.0,59265.046875,0.0,1543.288818359375,1.0,279.75567626953125,283.4478454589844,298.8226013183594,302.67156982421875,293.1499938964844,293.1499938964844,279.45001220703125,36547.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253636360168457,1.0,0.0,0.0,3.8344359397888175,3.834461688995361,9.810614756133873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.15625,0.0,1752.50830078125,1895.4371337890625,0.0,2705.3291015625,0.946854054927826,1.0,0.0,3.0,1.0,0.0
18004080,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8606557846069336,0.355300635099411,0.32127246260643,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8615524768829346,0.3568271100521087,0.339383989572525,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8675183057785034,0.3641828596591949,0.2559254765510559,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8310089111328125,0.3182852864265442,0.3031376302242279,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7274488806724548,0.2104132622480392,0.9564783573150636,284.9159240722656,284.95001220703125,297.7987060546875,295.7879638671875,297.5474853515625,297.36083984375,284.918701171875,1.0,0.4490350484848022,0.6381117701530457,0.6381117701530457,1.0,1.0,-2.612567186355591,1.1138644218444824,1.498702883720398,0.5242727398872375,0.937533438205719,0.937533438205719,0.0,119.0235366821289,164.0,59265.046875,0.0,1543.288818359375,1.0,279.75567626953125,283.4478454589844,298.8226013183594,302.67156982421875,293.1499938964844,293.1499938964844,279.45001220703125,36547.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253636360168457,1.0,0.0,0.0,3.8344359397888175,3.834461688995361,9.810614756133873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.15625,0.0,1752.50830078125,1895.4371337890625,0.0,2705.3291015625,0.946854054927826,1.0,0.0,3.0,1.0,0.0
18004140,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8330954909324646,0.3557792901992798,0.3223207890987396,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.834979772567749,0.3587350845336914,0.3418867886066437,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8398023247718811,0.365275502204895,0.2571977078914642,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8057075142860413,0.3200899660587311,0.3055523633956909,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7049119472503662,0.2114807367324829,0.9647889137268066,284.8877868652344,284.95001220703125,297.8692626953125,295.8327331542969,297.5697631835937,297.3472900390625,284.89337158203125,1.0,0.4622092843055725,0.6361082792282104,0.6361082792282104,1.0,1.0,-2.63125228881836,1.1210461854934692,1.5102062225341797,0.5274811387062073,0.8588669896125793,0.8588669896125793,0.0,137.0675506591797,152.0,59946.17578125,0.0,1649.959716796875,1.0,279.4571228027344,283.40185546875,298.85015869140625,302.7559509277344,293.1499938964844,293.1499938964844,279.75,40481.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315668702125549,1.0,0.0,0.0,3.628806114196777,3.628830671310425,8.786598755250452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.9736328125,0.0,1543.0557861328125,1895.4371337890625,0.0,2763.036376953125,0.904910922050476,1.0,0.0,3.0,1.0,0.0
18004200,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8330954909324646,0.3557792901992798,0.3223207890987396,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.834979772567749,0.3587350845336914,0.3418867886066437,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8398023247718811,0.365275502204895,0.2571977078914642,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8057075142860413,0.3200899660587311,0.3055523633956909,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7049119472503662,0.2114807367324829,0.9647889137268066,284.8877868652344,284.95001220703125,297.8692626953125,295.8327331542969,297.5697631835937,297.3472900390625,284.89337158203125,1.0,0.4622092843055725,0.6361082792282104,0.6361082792282104,1.0,1.0,-2.63125228881836,1.1210461854934692,1.5102062225341797,0.5274811387062073,0.8588669896125793,0.8588669896125793,0.0,137.0675506591797,152.0,59946.17578125,0.0,1649.959716796875,1.0,279.4571228027344,283.40185546875,298.85015869140625,302.7559509277344,293.1499938964844,293.1499938964844,279.75,40481.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315668702125549,1.0,0.0,0.0,3.628806114196777,3.628830671310425,8.786598755250452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.9736328125,0.0,1543.0557861328125,1895.4371337890625,0.0,2763.036376953125,0.904910922050476,1.0,0.0,3.0,1.0,0.0
