time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004260,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8284826874732971,0.3577539920806885,0.3239286243915558,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8310592770576477,0.3616337776184082,0.3445383906364441,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8353387117385864,0.3675706088542938,0.2587039768695831,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8016431927680969,0.3227677941322326,0.3080228865146637,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7011111378669739,0.2130926549434662,0.972075343132019,285.0321655273437,284.95001220703125,297.9426574707031,295.87957763671875,297.59893798828125,297.3437194824219,285.0306091308594,1.0,0.4665705561637878,0.634121298789978,0.634121298789978,1.0,1.0,-2.6499037742614746,1.128179907798767,1.521723747253418,0.5306758880615234,0.9857112765312196,0.9857112765312196,0.0,142.0142822265625,140.0,59865.24609375,0.0,1698.8914794921875,1.0,279.7430419921875,283.5411682128906,298.8547668457031,302.6723327636719,293.1499938964844,293.1499938964844,279.45001220703125,32859.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225187659263611,1.0,0.0,0.0,3.76900053024292,3.769025087356568,9.478632705395284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.623046875,0.0,1645.3709716796875,1895.4371337890625,0.0,2678.91943359375,0.9297881126403807,1.0,0.0,3.0,1.0,0.0
18004320,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8284826874732971,0.3577539920806885,0.3239286243915558,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8310592770576477,0.3616337776184082,0.3445383906364441,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8353387117385864,0.3675706088542938,0.2587039768695831,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8016431927680969,0.3227677941322326,0.3080228865146637,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7011111378669739,0.2130926549434662,0.972075343132019,285.0321655273437,284.95001220703125,297.9426574707031,295.87957763671875,297.59893798828125,297.3437194824219,285.0306091308594,1.0,0.4665705561637878,0.634121298789978,0.634121298789978,1.0,1.0,-2.6499037742614746,1.128179907798767,1.521723747253418,0.5306758880615234,0.9857112765312196,0.9857112765312196,0.0,142.0142822265625,140.0,59865.24609375,0.0,1698.8914794921875,1.0,279.7430419921875,283.5411682128906,298.8547668457031,302.6723327636719,293.1499938964844,293.1499938964844,279.45001220703125,32859.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225187659263611,1.0,0.0,0.0,3.76900053024292,3.769025087356568,9.478632705395284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.623046875,0.0,1645.3709716796875,1895.4371337890625,0.0,2678.91943359375,0.9297881126403807,1.0,0.0,3.0,1.0,0.0
18004380,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8332162499427795,0.3586800992488861,0.3249545097351074,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8366640210151672,0.3638589680194855,0.34674733877182,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8404878973960876,0.369053304195404,0.2598506808280945,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8076204657554626,0.3248442113399505,0.3100718855857849,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7063156366348267,0.2143218666315078,0.97773015499115,284.9066772460937,284.95001220703125,298.0185852050781,295.9282531738281,297.6260986328125,297.33502197265625,284.91064453125,1.0,0.4665654003620147,0.6321343183517456,0.6321343183517456,1.0,1.0,-2.664435625076294,1.1333385705947876,1.5310969352722168,0.5329927802085876,0.8889888525009155,0.8889888525009155,0.0,139.6682586669922,128.0,60973.00390625,0.0,1709.2879638671875,1.0,279.45660400390625,283.400146484375,298.9493103027344,302.9105224609375,293.1499938964844,293.1499938964844,279.75,38107.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306819796562195,1.0,0.0,0.0,3.692767858505249,3.692792654037476,9.099076123675331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.1201171875,0.0,1597.2265625,1895.4371337890625,0.0,2754.795166015625,0.9166322946548462,1.0,0.0,3.0,1.0,0.0
18004440,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8332162499427795,0.3586800992488861,0.3249545097351074,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8366640210151672,0.3638589680194855,0.34674733877182,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8404878973960876,0.369053304195404,0.2598506808280945,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8076204657554626,0.3248442113399505,0.3100718855857849,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7063156366348267,0.2143218666315078,0.97773015499115,284.9066772460937,284.95001220703125,298.0185852050781,295.9282531738281,297.6260986328125,297.33502197265625,284.91064453125,1.0,0.4665654003620147,0.6321343183517456,0.6321343183517456,1.0,1.0,-2.664435625076294,1.1333385705947876,1.5310969352722168,0.5329927802085876,0.8889888525009155,0.8889888525009155,0.0,139.6682586669922,128.0,60973.00390625,0.0,1709.2879638671875,1.0,279.45660400390625,283.400146484375,298.9493103027344,302.9105224609375,293.1499938964844,293.1499938964844,279.75,38107.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306819796562195,1.0,0.0,0.0,3.692767858505249,3.692792654037476,9.099076123675331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.1201171875,0.0,1597.2265625,1895.4371337890625,0.0,2754.795166015625,0.9166322946548462,1.0,0.0,3.0,1.0,0.0
18004500,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8378843069076538,0.3595410585403442,0.3253443837165832,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.841798722743988,0.3652070164680481,0.3477113544940948,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8454188108444214,0.3700801730155945,0.2603137791156769,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8128235340118408,0.326088547706604,0.3109588921070099,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7109801769256592,0.2150613665580749,0.9799486994743348,285.0434265136719,284.95001220703125,298.05743408203125,295.9532165527344,297.641357421875,297.3329772949219,285.0500793457031,1.0,0.4654674828052521,0.6311408281326294,0.6311408281326294,1.0,1.0,-2.670346736907959,1.1352921724319458,1.5350546836853027,0.5337299108505249,0.9871468544006348,0.9871468544006348,0.0,136.82131958007812,128.0,60417.35546875,0.0,1704.928955078125,1.0,279.703369140625,283.5476989746094,298.922607421875,302.736083984375,293.1499938964844,293.1499938964844,279.75,33674.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247841000556946,1.0,0.0,0.0,3.748313665390015,3.748338222503662,9.374867886435824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.3564453125,0.0,1627.4510498046875,1895.4371337890625,0.0,2699.9462890625,0.9275359511375428,1.0,0.0,3.0,1.0,0.0
18004560,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8448702096939087,0.3606492280960083,0.3261235654354095,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8491901755332947,0.3667465150356293,0.3489429354667663,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8526721596717834,0.3713268637657165,0.261015921831131,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8199538588523865,0.3275080323219299,0.3120821118354797,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7173017859458923,0.2159374505281448,0.9828884601593018,285.0470275878906,284.95001220703125,298.0968017578125,295.978515625,297.6581420898437,297.3331604003906,285.0463256835937,1.0,0.4640000164508819,0.6302038431167603,0.6302038431167603,1.0,1.0,-2.678487062454224,1.138307809829712,1.5401793718338013,0.5350427031517029,1.0,1.0,0.0,132.90428161621094,116.0,60768.45703125,0.0,1698.896728515625,1.0,279.7430114746094,283.5406494140625,298.9599914550781,302.8370666503906,293.1499938964844,293.1499938964844,279.45001220703125,32971.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232765197753906,1.0,0.0,0.0,3.8251659870147705,3.8251912593841553,9.763238040250144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.9814453125,0.0,1713.1759033203125,1895.4371337890625,0.0,2685.95068359375,0.9424169063568116,1.0,0.0,3.0,1.0,0.0
18004620,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8611960411071777,0.3615947961807251,0.3269477784633636,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8666495680809021,0.3689512610435486,0.3508995473384857,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8697696924209595,0.3727787435054779,0.2619711458683014,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8359957933425903,0.329558402299881,0.3138731122016907,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7310871481895447,0.2171574980020523,0.9873791933059692,284.9020690917969,284.95001220703125,298.1770324707031,296.0300598144531,297.6876525878906,297.3256225585937,284.90509033203125,1.0,0.4600059986114502,0.6283299326896667,0.6283299326896667,1.0,1.0,-2.6905341148376465,1.142343282699585,1.548190712928772,0.5367324948310852,0.9107277393341064,0.9107277393341064,0.0,124.15740966796876,104.0,62000.609375,0.0,1676.3446044921875,1.0,279.4567565917969,283.3775939941406,299.052978515625,303.08074951171875,293.1499938964844,293.1499938964844,279.1499938964844,37615.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316963315010071,1.0,0.0,0.0,3.7772645950317374,3.777290105819702,9.52024436173815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.13671875,0.0,1691.9261474609375,1895.4371337890625,0.0,2764.242431640625,0.9349034428596495,1.0,0.0,3.0,1.0,0.0
18004680,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8611960411071777,0.3615947961807251,0.3269477784633636,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8666495680809021,0.3689512610435486,0.3508995473384857,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8697696924209595,0.3727787435054779,0.2619711458683014,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8359957933425903,0.329558402299881,0.3138731122016907,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7310871481895447,0.2171574980020523,0.9873791933059692,284.9020690917969,284.95001220703125,298.1770324707031,296.0300598144531,297.6876525878906,297.3256225585937,284.90509033203125,1.0,0.4600059986114502,0.6283299326896667,0.6283299326896667,1.0,1.0,-2.6905341148376465,1.142343282699585,1.548190712928772,0.5367324948310852,0.9107277393341064,0.9107277393341064,0.0,124.15740966796876,104.0,62000.609375,0.0,1676.3446044921875,1.0,279.4567565917969,283.3775939941406,299.052978515625,303.08074951171875,293.1499938964844,293.1499938964844,279.1499938964844,37615.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316963315010071,1.0,0.0,0.0,3.7772645950317374,3.777290105819702,9.52024436173815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.13671875,0.0,1691.9261474609375,1895.4371337890625,0.0,2764.242431640625,0.9349034428596495,1.0,0.0,3.0,1.0,0.0
18004740,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8818187713623047,0.3624024391174316,0.3271969258785248,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.888573408126831,0.3709416389465332,0.352331668138504,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8912050127983093,0.3740005791187286,0.26248499751091,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8559126257896423,0.331393837928772,0.3151704967021942,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7477625608444214,0.2181678116321563,0.9899812340736388,284.8954162597656,284.95001220703125,298.2590026855469,296.0827331542969,297.7170715332031,297.3167724609375,284.8992004394531,1.0,0.4548711478710174,0.6264559626579285,0.6264559626579285,1.0,1.0,-2.6978578567504883,1.1441937685012815,1.553663969039917,0.537104606628418,0.8448989987373352,0.8448989987373352,0.0,114.43811798095705,92.0,62382.21875,0.0,1642.2847900390625,1.0,279.1576843261719,283.3528137207031,299.0886535644531,303.15191650390625,293.1499938964844,293.1499938964844,279.45001220703125,40517.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354370594024658,1.0,0.0,0.0,3.5527734756469727,3.552797317504883,8.422253472417651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.2890625,0.0,1460.5653076171875,1895.4371337890625,0.0,2799.11474609375,0.8883672952651978,1.0,0.0,3.0,1.0,0.0
18004800,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8818187713623047,0.3624024391174316,0.3271969258785248,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.888573408126831,0.3709416389465332,0.352331668138504,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8912050127983093,0.3740005791187286,0.26248499751091,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8559126257896423,0.331393837928772,0.3151704967021942,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7477625608444214,0.2181678116321563,0.9899812340736388,284.8954162597656,284.95001220703125,298.2590026855469,296.0827331542969,297.7170715332031,297.3167724609375,284.8992004394531,1.0,0.4548711478710174,0.6264559626579285,0.6264559626579285,1.0,1.0,-2.6978578567504883,1.1441937685012815,1.553663969039917,0.537104606628418,0.8448989987373352,0.8448989987373352,0.0,114.43811798095705,92.0,62382.21875,0.0,1642.2847900390625,1.0,279.1576843261719,283.3528137207031,299.0886535644531,303.15191650390625,293.1499938964844,293.1499938964844,279.45001220703125,40517.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354370594024658,1.0,0.0,0.0,3.5527734756469727,3.552797317504883,8.422253472417651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.2890625,0.0,1460.5653076171875,1895.4371337890625,0.0,2799.11474609375,0.8883672952651978,1.0,0.0,3.0,1.0,0.0
18004860,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.913543462753296,0.3646419048309326,0.3284865915775299,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.922150731086731,0.3739366233348846,0.3544663488864898,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9246321320533752,0.376397967338562,0.2636232078075409,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8860917091369629,0.334129273891449,0.3170828223228454,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7731809020042419,0.2198028266429901,0.9943890571594238,285.0192565917969,284.95001220703125,298.3424377441406,296.1361999511719,297.7528686523437,297.31787109375,285.0173034667969,1.0,0.4494011104106903,0.6246363520622253,0.6246363520622253,1.0,1.0,-2.710928201675415,1.1487380266189575,1.5621901750564575,0.5386974811553955,0.9553158283233644,0.9553158283233644,0.0,103.0908432006836,80.0,62270.5703125,0.0,1608.7384033203125,1.0,279.4425354003906,283.4755249023437,299.10748291015625,303.0790710449219,293.1499938964844,293.1499938964844,279.1499938964844,32996.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258114457130432,1.0,0.0,0.0,3.6922104358673096,3.69223427772522,9.096328881241788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.6435546875,0.0,1557.9072265625,1895.4371337890625,0.0,2709.48974609375,0.9124031066894532,1.0,0.0,3.0,1.0,0.0
18004920,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.913543462753296,0.3646419048309326,0.3284865915775299,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.922150731086731,0.3739366233348846,0.3544663488864898,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9246321320533752,0.376397967338562,0.2636232078075409,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8860917091369629,0.334129273891449,0.3170828223228454,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7731809020042419,0.2198028266429901,0.9943890571594238,285.0192565917969,284.95001220703125,298.3424377441406,296.1361999511719,297.7528686523437,297.31787109375,285.0173034667969,1.0,0.4494011104106903,0.6246363520622253,0.6246363520622253,1.0,1.0,-2.710928201675415,1.1487380266189575,1.5621901750564575,0.5386974811553955,0.9553158283233644,0.9553158283233644,0.0,103.0908432006836,80.0,62270.5703125,0.0,1608.7384033203125,1.0,279.4425354003906,283.4755249023437,299.10748291015625,303.0790710449219,293.1499938964844,293.1499938964844,279.1499938964844,32996.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258114457130432,1.0,0.0,0.0,3.6922104358673096,3.69223427772522,9.096328881241788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.6435546875,0.0,1557.9072265625,1895.4371337890625,0.0,2709.48974609375,0.9124031066894532,1.0,0.0,3.0,1.0,0.0
18004980,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9568703174591064,0.3657892942428589,0.3293635249137878,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9658828973770142,0.3762151896953583,0.3563659191131592,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9675037264823914,0.3779291212558746,0.2645370662212372,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9268765449523926,0.3362199962139129,0.3187888264656067,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8064401745796204,0.2210271507501602,0.9983504414558412,284.9156494140625,284.95001220703125,298.4270935058594,296.19024658203125,297.785400390625,297.3126220703125,284.9190979003906,1.0,0.4436720013618469,0.6228167414665222,0.6228167414665222,1.0,1.0,-2.7221808433532715,1.1523985862731934,1.5697823762893677,0.539903461933136,0.8705629706382751,0.8705629706382751,0.0,91.82469177246094,98.0,63233.94921875,0.0,1572.623779296875,1.0,279.15728759765625,283.356689453125,299.20538330078125,303.312744140625,293.1499938964844,293.1499938964844,279.45001220703125,38181.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327016234397888,1.0,0.0,0.0,3.597395420074463,3.597419261932373,8.635145150037715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.0,0.0,1491.5125732421875,1895.4371337890625,0.0,2773.609130859375,0.895717978477478,1.0,0.0,3.0,1.0,0.0
18005040,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9568703174591064,0.3657892942428589,0.3293635249137878,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9658828973770142,0.3762151896953583,0.3563659191131592,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9675037264823914,0.3779291212558746,0.2645370662212372,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9268765449523926,0.3362199962139129,0.3187888264656067,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8064401745796204,0.2210271507501602,0.9983504414558412,284.9156494140625,284.95001220703125,298.4270935058594,296.19024658203125,297.785400390625,297.3126220703125,284.9190979003906,1.0,0.4436720013618469,0.6228167414665222,0.6228167414665222,1.0,1.0,-2.7221808433532715,1.1523985862731934,1.5697823762893677,0.539903461933136,0.8705629706382751,0.8705629706382751,0.0,91.82469177246094,98.0,63233.94921875,0.0,1572.623779296875,1.0,279.15728759765625,283.356689453125,299.20538330078125,303.312744140625,293.1499938964844,293.1499938964844,279.45001220703125,38181.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327016234397888,1.0,0.0,0.0,3.597395420074463,3.597419261932373,8.635145150037715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.0,0.0,1491.5125732421875,1895.4371337890625,0.0,2773.609130859375,0.895717978477478,1.0,0.0,3.0,1.0,0.0
18005100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9619971513748168,0.3667429983615875,0.329933226108551,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9711545705795288,0.3775891959667206,0.3574441969394684,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9724202156066896,0.378972053527832,0.2650820016860962,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9328844547271729,0.3374680876731872,0.3197686374187469,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8107777237892151,0.2217566519975662,1.0009398460388184,285.0421142578125,284.95001220703125,298.46978759765625,296.2174072265625,297.802978515625,297.3119812011719,285.0474853515625,1.0,0.4445019066333771,0.6219068765640259,0.6219068765640259,1.0,1.0,-2.729095935821533,1.154836893081665,1.5742589235305786,0.5406488180160522,0.9632949233055116,0.9632949233055116,0.0,90.90806579589844,98.0,62775.671875,0.0,1578.228271484375,1.0,279.4012451171875,283.49224853515625,299.1852111816406,303.1473388671875,293.1499938964844,293.1499938964844,279.45001220703125,33435.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268610239028931,1.0,0.0,0.0,3.661372184753418,3.661395788192749,8.945014542405261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.7001953125,0.0,1526.6072998046875,1895.4371337890625,0.0,2719.244384765625,0.9079002141952516,1.0,0.0,3.0,1.0,0.0
18005160,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9585816264152528,0.3678535521030426,0.3309521079063415,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.968217432498932,0.3790845870971679,0.3588764667510986,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9692431092262268,0.3801524639129638,0.2659207284450531,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9295452237129213,0.3388243913650512,0.321073442697525,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8082255125045776,0.2225631922483444,1.0046995878219604,285.0356750488281,284.95001220703125,298.5126953125,296.24462890625,297.8214111328125,297.3127136230469,285.03369140625,1.0,0.4468305706977844,0.6209538578987122,0.6209538578987122,1.0,1.0,-2.7391324043273926,1.1586596965789795,1.580472707748413,0.54213947057724,0.9901862144470216,0.9901862144470216,0.0,92.39989471435548,116.0,63248.50390625,0.0,1599.576416015625,1.0,279.4427185058594,283.4745483398437,299.2264099121094,303.2593688964844,293.1499938964844,293.1499938964844,279.1499938964844,32321.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255030512809753,1.0,0.0,0.0,3.751770496368408,3.751794815063477,9.392166475663544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.009765625,0.0,1621.0740966796875,1895.4371337890625,0.0,2706.62451171875,0.9255340099334716,1.0,0.0,3.0,1.0,0.0
18005220,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9300604462623596,0.3686906695365906,0.3323427140712738,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9416164755821228,0.3811011016368866,0.3613515794277191,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.942064106464386,0.3813705742359161,0.2672266364097595,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9027464389801024,0.3406422436237335,0.3233447074890136,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.786902904510498,0.2235244810581207,1.0113905668258667,284.9085388183594,284.95001220703125,298.59893798828125,296.2991027832031,297.8533630371094,297.305419921875,284.9122009277344,1.0,0.4544161856174469,0.6190478205680847,0.6190478205680847,1.0,1.0,-2.756124496459961,1.16482675075531,1.5912977457046509,0.5444862246513367,0.893389880657196,0.893389880657196,0.0,101.013671875,134.0,64482.56640625,0.0,1664.6552734375,1.0,279.1566772460937,283.3295593261719,299.32110595703125,303.5084228515625,293.1499938964844,293.1499938964844,279.45001220703125,37653.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336809873580933,1.0,0.0,0.0,3.6911346912384033,3.69115948677063,9.091029937735584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.5458984375,0.0,1591.9295654296875,1895.4371337890625,0.0,2782.738037109375,0.9159265160560608,1.0,0.0,3.0,1.0,0.0
18005280,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9300604462623596,0.3686906695365906,0.3323427140712738,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9416164755821228,0.3811011016368866,0.3613515794277191,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.942064106464386,0.3813705742359161,0.2672266364097595,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9027464389801024,0.3406422436237335,0.3233447074890136,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.786902904510498,0.2235244810581207,1.0113905668258667,284.9085388183594,284.95001220703125,298.59893798828125,296.2991027832031,297.8533630371094,297.305419921875,284.9122009277344,1.0,0.4544161856174469,0.6190478205680847,0.6190478205680847,1.0,1.0,-2.756124496459961,1.16482675075531,1.5912977457046509,0.5444862246513367,0.893389880657196,0.893389880657196,0.0,101.013671875,134.0,64482.56640625,0.0,1664.6552734375,1.0,279.1566772460937,283.3295593261719,299.32110595703125,303.5084228515625,293.1499938964844,293.1499938964844,279.45001220703125,37653.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336809873580933,1.0,0.0,0.0,3.6911346912384033,3.69115948677063,9.091029937735584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.5458984375,0.0,1591.9295654296875,1895.4371337890625,0.0,2782.738037109375,0.9159265160560608,1.0,0.0,3.0,1.0,0.0
18005340,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8964877128601074,0.3704732656478882,0.334081768989563,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9072096943855286,0.3837019801139831,0.3640532493591308,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9070046544075012,0.3832888007164001,0.2687201499938965,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8732964992523193,0.3429550528526306,0.325803130865097,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7613930702209473,0.2247335314750671,1.0184787511825562,285.0465087890625,284.95001220703125,298.6855773925781,296.3534240722656,297.8886413574219,297.3036193847656,285.04595947265625,1.0,0.4644393622875213,0.6171417236328125,0.6171417236328125,1.0,1.0,-2.774720907211304,1.1717121601104736,1.6030088663101196,0.5470291972160339,1.0,1.0,0.0,113.62161254882812,152.0,64382.6171875,0.0,1751.8238525390625,1.0,279.4432983398437,283.4671936035156,299.3383483886719,303.4472045898437,293.1499938964844,293.1499938964844,279.1499938964844,32955.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271086812019348,1.0,0.0,0.0,3.8246910572052,3.824716329574585,9.760813100001542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.5283203125,0.0,1712.4754638671875,1895.4371337890625,0.0,2721.546875,0.9422184228897096,1.0,0.0,3.0,1.0,0.0
18005400,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8964877128601074,0.3704732656478882,0.334081768989563,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9072096943855286,0.3837019801139831,0.3640532493591308,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9070046544075012,0.3832888007164001,0.2687201499938965,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8732964992523193,0.3429550528526306,0.325803130865097,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7613930702209473,0.2247335314750671,1.0184787511825562,285.0465087890625,284.95001220703125,298.6855773925781,296.3534240722656,297.8886413574219,297.3036193847656,285.04595947265625,1.0,0.4644393622875213,0.6171417236328125,0.6171417236328125,1.0,1.0,-2.774720907211304,1.1717121601104736,1.6030088663101196,0.5470291972160339,1.0,1.0,0.0,113.62161254882812,152.0,64382.6171875,0.0,1751.8238525390625,1.0,279.4432983398437,283.4671936035156,299.3383483886719,303.4472045898437,293.1499938964844,293.1499938964844,279.1499938964844,32955.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271086812019348,1.0,0.0,0.0,3.8246910572052,3.824716329574585,9.760813100001542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.5283203125,0.0,1712.4754638671875,1895.4371337890625,0.0,2721.546875,0.9422184228897096,1.0,0.0,3.0,1.0,0.0
18005460,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8662004470825195,0.3711227178573608,0.3355716466903686,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8769850730895996,0.3855115175247192,0.3666110634803772,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8762133121490479,0.3842827677726745,0.2700751721858978,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8455054759979248,0.3445385992527008,0.3281299769878387,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7376681566238403,0.2254111468791961,1.0251893997192385,284.907470703125,284.95001220703125,298.7723693847656,296.4073486328125,297.9197998046875,297.29510498046875,284.9101257324219,1.0,0.4757322371006012,0.615013837814331,0.615013837814331,1.0,1.0,-2.792083501815796,1.1777559518814087,1.6143275499343872,0.5492370128631592,0.917547345161438,0.917547345161438,0.0,129.1267852783203,170.0,65763.8359375,0.0,1851.9990234375,1.0,279.15692138671875,283.30621337890625,299.4299621582031,303.7002868652344,293.1499938964844,293.1499938964844,278.8500061035156,37285.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353040218353271,1.0,0.0,0.0,3.7867701053619385,3.7867956161499023,9.56822077569086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.478515625,0.0,1700.7010498046875,1895.4371337890625,0.0,2797.873779296875,0.9367533326148988,1.0,0.0,3.0,1.0,0.0
18005520,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8662004470825195,0.3711227178573608,0.3355716466903686,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8769850730895996,0.3855115175247192,0.3666110634803772,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8762133121490479,0.3842827677726745,0.2700751721858978,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8455054759979248,0.3445385992527008,0.3281299769878387,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7376681566238403,0.2254111468791961,1.0251893997192385,284.907470703125,284.95001220703125,298.7723693847656,296.4073486328125,297.9197998046875,297.29510498046875,284.9101257324219,1.0,0.4757322371006012,0.615013837814331,0.615013837814331,1.0,1.0,-2.792083501815796,1.1777559518814087,1.6143275499343872,0.5492370128631592,0.917547345161438,0.917547345161438,0.0,129.1267852783203,170.0,65763.8359375,0.0,1851.9990234375,1.0,279.15692138671875,283.30621337890625,299.4299621582031,303.7002868652344,293.1499938964844,293.1499938964844,278.8500061035156,37285.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353040218353271,1.0,0.0,0.0,3.7867701053619385,3.7867956161499023,9.56822077569086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.478515625,0.0,1700.7010498046875,1895.4371337890625,0.0,2797.873779296875,0.9367533326148988,1.0,0.0,3.0,1.0,0.0
18005580,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8399463295936584,0.3715195953845978,0.336482435464859,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8506353497505188,0.3870328664779663,0.3686763942241668,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8493334650993347,0.3849676251411438,0.2710113525390625,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8215092420578003,0.3458247184753418,0.3299866616725921,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.71663898229599,0.2257769107818603,1.030038356781006,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9495849609375,297.2845458984375,284.902587890625,1.0,0.4872613847255707,0.6128858923912048,0.6128858923912048,1.0,1.0,-2.8048441410064697,1.1816420555114746,1.6232020854949951,0.5502525568008423,0.8541430234909058,0.8541430234909058,0.0,146.4454345703125,158.0,66287.4765625,0.0,1954.7296142578125,1.0,278.8575134277344,283.275634765625,299.46759033203125,303.7837829589844,293.1499938964844,293.1499938964844,279.1499938964844,39995.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390952348709106,1.0,0.0,0.0,3.5849099159240723,3.5849342346191406,8.575309493608074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.947265625,0.0,1491.31005859375,1895.4371337890625,0.0,2833.26318359375,0.8949378728866577,1.0,0.0,3.0,1.0,0.0
18005640,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8399463295936584,0.3715195953845978,0.336482435464859,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8506353497505188,0.3870328664779663,0.3686763942241668,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8493334650993347,0.3849676251411438,0.2710113525390625,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8215092420578003,0.3458247184753418,0.3299866616725921,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.71663898229599,0.2257769107818603,1.030038356781006,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9495849609375,297.2845458984375,284.902587890625,1.0,0.4872613847255707,0.6128858923912048,0.6128858923912048,1.0,1.0,-2.8048441410064697,1.1816420555114746,1.6232020854949951,0.5502525568008423,0.8541430234909058,0.8541430234909058,0.0,146.4454345703125,158.0,66287.4765625,0.0,1954.7296142578125,1.0,278.8575134277344,283.275634765625,299.46759033203125,303.7837829589844,293.1499938964844,293.1499938964844,279.1499938964844,39995.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390952348709106,1.0,0.0,0.0,3.5849099159240723,3.5849342346191406,8.575309493608074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.947265625,0.0,1491.31005859375,1895.4371337890625,0.0,2833.26318359375,0.8949378728866577,1.0,0.0,3.0,1.0,0.0
18005700,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8359519243240356,0.372353047132492,0.3370903134346008,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8467814922332764,0.3882187008857727,0.3697304129600525,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8452415466308594,0.3858108520507812,0.2715285420417785,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8178510665893555,0.3468431830406189,0.3309038281440735,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7131076455116272,0.2261962592601776,1.031982183456421,285.0279846191406,284.95001220703125,298.9021911621094,296.4869384765625,297.9668273925781,297.2834777832031,285.0326843261719,1.0,0.4894246757030487,0.6118219494819641,0.6118219494819641,1.0,1.0,-2.810901403427124,1.183417558670044,1.6274837255477903,0.550675630569458,0.9433351159095764,0.9433351159095764,0.0,149.95260620117188,158.0,65775.1328125,0.0,1981.221923828125,1.0,279.10076904296875,283.41339111328125,299.4472961425781,303.6065979003906,293.1499938964844,293.1499938964844,279.1499938964844,34331.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324910998344421,1.0,0.0,0.0,3.6400089263916016,3.640032768249512,8.840935379339498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.625,0.0,1509.6334228515625,1895.4371337890625,0.0,2771.6474609375,0.904000163078308,1.0,0.0,3.0,1.0,0.0
18005760,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8362961411476135,0.3733502030372619,0.3379726111888885,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8473289012908936,0.3895416855812073,0.3709593117237091,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8455665111541748,0.3868081569671631,0.2722093760967254,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8183445930480957,0.3479902446269989,0.3319681882858276,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7133234143257141,0.2267262637615203,1.034265398979187,285.0188293457031,284.95001220703125,298.9452209472656,296.51300048828125,297.9849853515625,297.2841491699219,285.01715087890625,1.0,0.4904171526432037,0.610769510269165,0.610769510269165,1.0,1.0,-2.818279504776001,1.1857985258102417,1.6324810981750488,0.5513886213302612,0.9630178213119508,0.9630178213119508,0.0,150.4795379638672,146.0,66166.2109375,0.0,1995.640380859375,1.0,279.1424865722656,283.3957824707031,299.4888610839844,303.71502685546875,293.1499938964844,293.1499938964844,278.8500061035156,33069.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306331634521484,1.0,0.0,0.0,3.719839334487915,3.719863653182984,9.232975344275474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.873046875,0.0,1589.922119140625,1895.4371337890625,0.0,2754.34033203125,0.9188212156295776,1.0,0.0,3.0,1.0,0.0
18005820,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8414944410324097,0.3741613030433655,0.3388366401195526,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8533466458320618,0.3913633227348327,0.3727428019046783,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8510184288024902,0.3878145515918731,0.2729930579662323,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8239147067070007,0.349527508020401,0.3334741294384002,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7178866863250732,0.2273002564907074,1.036813735961914,284.91436767578125,284.95001220703125,299.03076171875,296.56427001953125,298.0163879394531,297.2777709960937,284.9173278808594,1.0,0.4895244538784027,0.6086645722389221,0.6086645722389221,1.0,1.0,-2.8272852897644043,1.187861442565918,1.6394238471984863,0.5516652464866638,0.8769406080245972,0.8769406080245972,0.0,147.4999237060547,134.0,67094.3671875,0.0,1995.860107421875,1.0,278.8570861816406,283.2746887207031,299.5781555175781,303.9413146972656,293.1499938964844,293.1499938964844,279.1499938964844,38106.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370810747146606,1.0,0.0,0.0,3.6287825107574463,3.628806591033936,8.786484499978542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.791015625,0.0,1525.3614501953125,1895.4371337890625,0.0,2814.4560546875,0.9026025533676147,1.0,0.0,3.0,1.0,0.0
18005880,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8414944410324097,0.3741613030433655,0.3388366401195526,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8533466458320618,0.3913633227348327,0.3727428019046783,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8510184288024902,0.3878145515918731,0.2729930579662323,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8239147067070007,0.349527508020401,0.3334741294384002,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7178866863250732,0.2273002564907074,1.036813735961914,284.91436767578125,284.95001220703125,299.03076171875,296.56427001953125,298.0163879394531,297.2777709960937,284.9173278808594,1.0,0.4895244538784027,0.6086645722389221,0.6086645722389221,1.0,1.0,-2.8272852897644043,1.187861442565918,1.6394238471984863,0.5516652464866638,0.8769406080245972,0.8769406080245972,0.0,147.4999237060547,134.0,67094.3671875,0.0,1995.860107421875,1.0,278.8570861816406,283.2746887207031,299.5781555175781,303.9413146972656,293.1499938964844,293.1499938964844,279.1499938964844,38106.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370810747146606,1.0,0.0,0.0,3.6287825107574463,3.628806591033936,8.786484499978542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.791015625,0.0,1525.3614501953125,1895.4371337890625,0.0,2814.4560546875,0.9026025533676147,1.0,0.0,3.0,1.0,0.0
18005940,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8537680506706238,0.3761127591133117,0.3399844765663147,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8666168451309204,0.3939259350299835,0.3746253848075866,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8636274337768555,0.3896112143993377,0.2738391458988189,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8358922004699707,0.3516736328601837,0.3350005745887756,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7278496623039246,0.2283009737730026,1.039185643196106,285.0261535644531,284.95001220703125,299.1153564453125,296.6141357421875,298.05157470703125,297.27880859375,285.0237121582031,1.0,0.4863349795341491,0.606559693813324,0.606559693813324,1.0,1.0,-2.836623430252075,1.1900526285171509,1.6465708017349243,0.5518820881843567,0.9879936575889589,0.9879936575889589,0.0,140.21287536621094,122.0,66928.6875,0.0,1975.781982421875,1.0,279.1431579589844,283.3882141113281,299.5964050292969,303.8753967285156,293.1499938964844,293.1499938964844,278.8500061035156,32673.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301519751548767,1.0,0.0,0.0,3.770833969116211,3.7708585262298575,9.48785611853964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.5029296875,0.0,1646.091796875,1895.4371337890625,0.0,2749.860595703125,0.9299126267433168,1.0,0.0,3.0,1.0,0.0
18006000,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8537680506706238,0.3761127591133117,0.3399844765663147,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8666168451309204,0.3939259350299835,0.3746253848075866,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8636274337768555,0.3896112143993377,0.2738391458988189,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8358922004699707,0.3516736328601837,0.3350005745887756,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7278496623039246,0.2283009737730026,1.039185643196106,285.0261535644531,284.95001220703125,299.1153564453125,296.6141357421875,298.05157470703125,297.27880859375,285.0237121582031,1.0,0.4863349795341491,0.606559693813324,0.606559693813324,1.0,1.0,-2.836623430252075,1.1900526285171509,1.6465708017349243,0.5518820881843567,0.9879936575889589,0.9879936575889589,0.0,140.21287536621094,122.0,66928.6875,0.0,1975.781982421875,1.0,279.1431579589844,283.3882141113281,299.5964050292969,303.8753967285156,293.1499938964844,293.1499938964844,278.8500061035156,32673.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301519751548767,1.0,0.0,0.0,3.770833969116211,3.7708585262298575,9.48785611853964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.5029296875,0.0,1646.091796875,1895.4371337890625,0.0,2749.860595703125,0.9299126267433168,1.0,0.0,3.0,1.0,0.0
18006060,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8704131245613098,0.37703937292099,0.3407556414604187,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8844947814941406,0.395779013633728,0.3762225210666656,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8807080984115601,0.3905304968357086,0.2744037508964538,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8519255518913269,0.3531501889228821,0.3362318277359009,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.740946888923645,0.2288902252912521,1.04075825214386,284.90399169921875,284.95001220703125,299.1987609863281,296.66241455078125,298.0821533203125,297.2730407714844,284.9072570800781,1.0,0.4818426072597503,0.6045264601707458,0.6045264601707458,1.0,1.0,-2.843526840209961,1.1911404132843018,1.6523864269256592,0.5517013669013977,0.8886377811431885,0.8886377811431885,0.0,131.18507385253906,110.0,67883.9140625,0.0,1943.183837890625,1.0,278.8566589355469,283.2513427734375,299.6789245605469,304.09716796875,293.1499938964844,293.1499938964844,279.1499938964844,38069.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370674252510071,1.0,0.0,0.0,3.689960241317749,3.689985036849976,9.085246119866496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.7978515625,0.0,1593.733154296875,1895.4371337890625,0.0,2814.32861328125,0.9160166382789612,1.0,0.0,3.0,1.0,0.0
