time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006120,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8704131245613098,0.37703937292099,0.3407556414604187,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8844947814941406,0.395779013633728,0.3762225210666656,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8807080984115601,0.3905304968357086,0.2744037508964538,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8519255518913269,0.3531501889228821,0.3362318277359009,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.740946888923645,0.2288902252912521,1.04075825214386,284.90399169921875,284.95001220703125,299.1987609863281,296.66241455078125,298.0821533203125,297.2730407714844,284.9072570800781,1.0,0.4818426072597503,0.6045264601707458,0.6045264601707458,1.0,1.0,-2.843526840209961,1.1911404132843018,1.6523864269256592,0.5517013669013977,0.8886377811431885,0.8886377811431885,0.0,131.18507385253906,110.0,67883.9140625,0.0,1943.183837890625,1.0,278.8566589355469,283.2513427734375,299.6789245605469,304.09716796875,293.1499938964844,293.1499938964844,279.1499938964844,38069.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370674252510071,1.0,0.0,0.0,3.689960241317749,3.689985036849976,9.085246119866496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.7978515625,0.0,1593.733154296875,1895.4371337890625,0.0,2814.32861328125,0.9160166382789612,1.0,0.0,3.0,1.0,0.0
18006180,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8939161896705627,0.3790814280509949,0.3418520390987396,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.909277319908142,0.3983844816684723,0.3780016601085663,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9044770002365112,0.3922999799251556,0.2751138210296631,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.874531626701355,0.3552784323692322,0.3375900387763977,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7593927979469299,0.229908674955368,1.0425552129745483,285.0260925292969,284.95001220703125,299.2806396484375,296.7088317871094,298.1165466308594,297.2749938964844,285.0239562988281,1.0,0.4765962362289428,0.6024932265281677,0.6024932265281677,1.0,1.0,-2.85162091255188,1.1927647590637207,1.6588561534881592,0.5515915155410767,1.0,1.0,0.0,120.58415985107422,98.0,67614.9609375,0.0,1904.682861328125,1.0,279.1435546875,283.37603759765625,299.69146728515625,304.0179138183594,293.1499938964844,293.1499938964844,278.8500061035156,32897.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301816582679749,1.0,0.0,0.0,3.8203938007354736,3.8204188346862793,9.73889200395206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.630859375,0.0,1706.833251953125,1895.4371337890625,0.0,2750.136474609375,0.9412782192230223,1.0,0.0,3.0,1.0,0.0
18006240,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8939161896705627,0.3790814280509949,0.3418520390987396,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.909277319908142,0.3983844816684723,0.3780016601085663,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9044770002365112,0.3922999799251556,0.2751138210296631,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.874531626701355,0.3552784323692322,0.3375900387763977,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7593927979469299,0.229908674955368,1.0425552129745483,285.0260925292969,284.95001220703125,299.2806396484375,296.7088317871094,298.1165466308594,297.2749938964844,285.0239562988281,1.0,0.4765962362289428,0.6024932265281677,0.6024932265281677,1.0,1.0,-2.85162091255188,1.1927647590637207,1.6588561534881592,0.5515915155410767,1.0,1.0,0.0,120.58415985107422,98.0,67614.9609375,0.0,1904.682861328125,1.0,279.1435546875,283.37603759765625,299.69146728515625,304.0179138183594,293.1499938964844,293.1499938964844,278.8500061035156,32897.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301816582679749,1.0,0.0,0.0,3.8203938007354736,3.8204188346862793,9.73889200395206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.630859375,0.0,1706.833251953125,1895.4371337890625,0.0,2750.136474609375,0.9412782192230223,1.0,0.0,3.0,1.0,0.0
18006300,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9084101319313048,0.3796921670436859,0.342459499835968,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9257370829582214,0.399420827627182,0.3789488971233368,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9200855493545532,0.3928674459457397,0.2755131423473358,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8885279893875122,0.3561038076877594,0.338320255279541,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7709886431694031,0.2302791476249694,1.0436924695968628,284.8822937011719,284.95001220703125,299.3209533691406,296.73126220703125,298.1319274902344,297.27349853515625,284.8760070800781,1.0,0.4738565683364868,0.6014766097068787,0.6014766097068787,1.0,1.0,-2.856219530105591,1.1937987804412842,1.6624207496643066,0.5517391562461853,0.9101569652557372,0.9101569652557372,0.0,115.0325164794922,98.0,68729.25,0.0,1884.994384765625,1.0,278.8943786621094,283.2106628417969,299.7610778808594,304.2770080566406,293.1499938964844,293.1499938964844,278.8500061035156,36284.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358139991760254,1.0,0.0,0.0,3.8135061264038086,3.813531875610352,9.70380824583117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.1162109375,0.0,1725.02197265625,1895.4371337890625,0.0,2802.6318359375,0.9402676820755004,1.0,0.0,3.0,1.0,0.0
18006360,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9245164394378662,0.3800528943538666,0.3426176607608795,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.942828893661499,0.4002657532691955,0.3795669674873352,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9367225170135498,0.393211305141449,0.2756268382072449,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9029802680015564,0.3567477166652679,0.338750958442688,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7830965518951416,0.230512648820877,1.043887495994568,284.8981628417969,284.95001220703125,299.3607788085937,296.7531433105469,298.14581298828125,297.2698059082031,284.9015197753906,1.0,0.4709116220474243,0.6004786491394043,0.6004786491394043,1.0,1.0,-2.858044147491455,1.193584680557251,1.664459466934204,0.5512315630912781,0.8984180688858032,0.8984180688858032,0.0,109.7215805053711,86.0,68583.1484375,0.0,1862.01806640625,1.0,278.8565979003906,283.2332458496094,299.7695617675781,304.2359924316406,293.1499938964844,293.1499938964844,279.1499938964844,38116.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369969129562378,1.0,0.0,0.0,3.7429256439208975,3.7429511547088623,9.347935474579572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.5205078125,0.0,1655.2681884765625,1895.4371337890625,0.0,2813.670654296875,0.9277103543281556,1.0,0.0,3.0,1.0,0.0
18006420,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9671522378921508,0.3821316361427307,0.3436986804008484,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.982971966266632,0.4029009938240051,0.381325751543045,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9773955941200256,0.394982099533081,0.2763003706932068,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9459799528121948,0.358875036239624,0.3400602042675018,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8156260251998901,0.2315395921468734,1.0455206632614136,285.031982421875,284.95001220703125,299.4389038085937,296.795166015625,298.1788024902344,297.2724609375,285.0311584472656,1.0,0.4649353623390198,0.5984826683998108,0.5984826683998108,1.0,1.0,-2.865795373916626,1.1950228214263916,1.6707724332809448,0.5509762167930603,1.0,1.0,0.0,98.12224578857422,104.0,68183.65625,0.0,1817.6522216796875,1.0,279.1435241699219,283.3717956542969,299.7779235839844,304.1449279785156,293.1499938964844,293.1499938964844,278.8500061035156,33481.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301483392715454,1.0,0.0,0.0,3.8548483848571777,3.8548738956451416,9.915346481648155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.0361328125,0.0,1753.337890625,1895.4371337890625,0.0,2749.82666015625,0.949413239955902,1.0,0.0,3.0,1.0,0.0
18006480,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9671522378921508,0.3821316361427307,0.3436986804008484,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.982971966266632,0.4029009938240051,0.381325751543045,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9773955941200256,0.394982099533081,0.2763003706932068,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9459799528121948,0.358875036239624,0.3400602042675018,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8156260251998901,0.2315395921468734,1.0455206632614136,285.031982421875,284.95001220703125,299.4389038085937,296.795166015625,298.1788024902344,297.2724609375,285.0311584472656,1.0,0.4649353623390198,0.5984826683998108,0.5984826683998108,1.0,1.0,-2.865795373916626,1.1950228214263916,1.6707724332809448,0.5509762167930603,1.0,1.0,0.0,98.12224578857422,104.0,68183.65625,0.0,1817.6522216796875,1.0,279.1435241699219,283.3717956542969,299.7779235839844,304.1449279785156,293.1499938964844,293.1499938964844,278.8500061035156,33481.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301483392715454,1.0,0.0,0.0,3.8548483848571777,3.8548738956451416,9.915346481648155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.0361328125,0.0,1753.337890625,1895.4371337890625,0.0,2749.82666015625,0.949413239955902,1.0,0.0,3.0,1.0,0.0
18006540,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9654443860054016,0.3830981850624084,0.3449367880821228,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.981978476047516,0.4047895073890686,0.3833883702754974,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.975666642189026,0.3958747088909149,0.2771643400192261,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9445241689682008,0.3603226542472839,0.3416906297206878,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8142030239105225,0.2321268022060394,1.0490961074829102,284.902587890625,284.95001220703125,299.51470947265625,296.8345947265625,298.206298828125,297.2674255371094,284.905517578125,1.0,0.4677310883998871,0.5964866876602173,0.5964866876602173,1.0,1.0,-2.877059936523437,1.198002576828003,1.6790573596954346,0.5515716075897217,0.9126935005187988,0.9126935005187988,0.0,99.34733581542967,122.0,69314.3046875,0.0,1841.4366455078125,1.0,278.85662841796875,283.22344970703125,299.8512878417969,304.3642883300781,293.1499938964844,293.1499938964844,278.54998779296875,37830.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369609713554382,1.0,0.0,0.0,3.791722059249878,3.791747808456421,9.593261438567424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.658203125,0.0,1710.859375,1895.4371337890625,0.0,2813.3349609375,0.9384163618087769,1.0,0.0,3.0,1.0,0.0
18006600,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9654443860054016,0.3830981850624084,0.3449367880821228,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.981978476047516,0.4047895073890686,0.3833883702754974,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.975666642189026,0.3958747088909149,0.2771643400192261,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9445241689682008,0.3603226542472839,0.3416906297206878,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8142030239105225,0.2321268022060394,1.0490961074829102,284.902587890625,284.95001220703125,299.51470947265625,296.8345947265625,298.206298828125,297.2674255371094,284.905517578125,1.0,0.4677310883998871,0.5964866876602173,0.5964866876602173,1.0,1.0,-2.877059936523437,1.198002576828003,1.6790573596954346,0.5515716075897217,0.9126935005187988,0.9126935005187988,0.0,99.34733581542967,122.0,69314.3046875,0.0,1841.4366455078125,1.0,278.85662841796875,283.22344970703125,299.8512878417969,304.3642883300781,293.1499938964844,293.1499938964844,278.54998779296875,37830.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369609713554382,1.0,0.0,0.0,3.791722059249878,3.791747808456421,9.593261438567424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.658203125,0.0,1710.859375,1895.4371337890625,0.0,2813.3349609375,0.9384163618087769,1.0,0.0,3.0,1.0,0.0
18006660,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9354506731033324,0.3838236927986145,0.3458430171012878,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9553605914115906,0.4064400196075439,0.3852496147155761,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9470276832580566,0.3964970111846924,0.2778201699256897,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9141285419464112,0.3615123033523559,0.3431335389614105,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7908601760864258,0.2324462532997131,1.052204728126526,284.89892578125,284.95001220703125,299.5879821777344,296.8712463378906,298.2314147949219,297.26043701171875,284.9010009765625,1.0,0.4745263755321502,0.5944655537605286,0.5944655537605286,1.0,1.0,-2.8866429328918457,1.200163722038269,1.686479091644287,0.5516480207443237,0.852527916431427,0.852527916431427,0.0,108.51068115234376,140.0,69696.5078125,0.0,1901.7891845703125,1.0,278.5579528808594,283.1956787109375,299.8746643066406,304.424072265625,293.1499938964844,293.1499938964844,278.8500061035156,39895.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398594856262207,1.0,0.0,0.0,3.590785026550293,3.5908091068267822,8.603439596299722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.28125,0.0,1496.9566650390625,1895.4371337890625,0.0,2840.40234375,0.8959156274795532,1.0,0.0,3.0,1.0,0.0
18006720,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9354506731033324,0.3838236927986145,0.3458430171012878,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9553605914115906,0.4064400196075439,0.3852496147155761,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9470276832580566,0.3964970111846924,0.2778201699256897,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9141285419464112,0.3615123033523559,0.3431335389614105,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7908601760864258,0.2324462532997131,1.052204728126526,284.89892578125,284.95001220703125,299.5879821777344,296.8712463378906,298.2314147949219,297.26043701171875,284.9010009765625,1.0,0.4745263755321502,0.5944655537605286,0.5944655537605286,1.0,1.0,-2.8866429328918457,1.200163722038269,1.686479091644287,0.5516480207443237,0.852527916431427,0.852527916431427,0.0,108.51068115234376,140.0,69696.5078125,0.0,1901.7891845703125,1.0,278.5579528808594,283.1956787109375,299.8746643066406,304.424072265625,293.1499938964844,293.1499938964844,278.8500061035156,39895.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398594856262207,1.0,0.0,0.0,3.590785026550293,3.5908091068267822,8.603439596299722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.28125,0.0,1496.9566650390625,1895.4371337890625,0.0,2840.40234375,0.8959156274795532,1.0,0.0,3.0,1.0,0.0
18006780,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9029139280319214,0.3858292996883392,0.3478538990020752,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9224116206169128,0.4090020954608917,0.3879447281360626,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9132413268089294,0.3981633186340332,0.2791714668273926,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8848098516464233,0.363503634929657,0.3453126847743988,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7659724950790405,0.2332729697227478,1.057592511177063,285.0160827636719,284.95001220703125,299.6584167480469,296.90484619140625,298.2611694335937,297.26324462890625,285.0144348144531,1.0,0.4838951528072357,0.5924444198608398,0.5924444198608398,1.0,1.0,-2.903010606765747,1.2053611278533936,1.6976494789123535,0.5531444549560547,0.9594420790672302,0.9594420790672302,0.0,120.98003387451172,158.0,69550.203125,0.0,1990.0230712890625,1.0,278.8427734375,283.3153076171875,299.8837280273437,304.339111328125,293.1499938964844,293.1499938964844,278.54998779296875,33202.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322083950042725,1.0,0.0,0.0,3.7182095050811768,3.718233585357666,9.224885388903204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.455078125,0.0,1589.067138671875,1895.4371337890625,0.0,2769.01318359375,0.9183783531188964,1.0,0.0,3.0,1.0,0.0
18006840,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9029139280319214,0.3858292996883392,0.3478538990020752,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9224116206169128,0.4090020954608917,0.3879447281360626,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9132413268089294,0.3981633186340332,0.2791714668273926,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8848098516464233,0.363503634929657,0.3453126847743988,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7659724950790405,0.2332729697227478,1.057592511177063,285.0160827636719,284.95001220703125,299.6584167480469,296.90484619140625,298.2611694335937,297.26324462890625,285.0144348144531,1.0,0.4838951528072357,0.5924444198608398,0.5924444198608398,1.0,1.0,-2.903010606765747,1.2053611278533936,1.6976494789123535,0.5531444549560547,0.9594420790672302,0.9594420790672302,0.0,120.98003387451172,158.0,69550.203125,0.0,1990.0230712890625,1.0,278.8427734375,283.3153076171875,299.8837280273437,304.339111328125,293.1499938964844,293.1499938964844,278.54998779296875,33202.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322083950042725,1.0,0.0,0.0,3.7182095050811768,3.718233585357666,9.224885388903204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.455078125,0.0,1589.067138671875,1895.4371337890625,0.0,2769.01318359375,0.9183783531188964,1.0,0.0,3.0,1.0,0.0
18006900,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.888159453868866,0.3863081932067871,0.3488370776176452,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.906124234199524,0.4099362790584564,0.3893126547336578,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8976572751998901,0.3985950350761413,0.2798569798469543,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8706427216529846,0.3641875088214874,0.3464258313179016,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7539597749710083,0.2334870547056198,1.0604780912399292,284.8864440917969,284.95001220703125,299.6924743652344,296.9204406738281,298.2734680175781,297.2611694335937,284.88238525390625,1.0,0.489152580499649,0.5914338231086731,0.5914338231086731,1.0,1.0,-2.9114723205566406,1.2080519199371338,1.7034205198287964,0.5540252327919006,0.8748713135719299,0.8748713135719299,0.0,128.34393310546875,158.0,70599.8203125,0.0,2040.5667724609373,1.0,278.5960998535156,283.1654968261719,299.947509765625,304.5938415527344,293.1499938964844,293.1499938964844,278.54998779296875,36977.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376092910766602,1.0,0.0,0.0,3.697285652160645,3.697310209274292,9.121353627961072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.974609375,0.0,1593.82568359375,1895.4371337890625,0.0,2819.386962890625,0.9144999980926514,1.0,0.0,3.0,1.0,0.0
18006960,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8731005787849426,0.3865646123886108,0.3493894040584564,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8908929228782654,0.4106972515583038,0.3903686702251434,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8823007941246033,0.398827314376831,0.2802734673023224,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.85648113489151,0.3647037446498871,0.347255676984787,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7420579791069031,0.2335654646158218,1.0624730587005615,284.9188537597656,284.95001220703125,299.7257385253906,296.9351806640625,298.2840881347656,297.257080078125,284.9213256835937,1.0,0.4944998323917389,0.5903353691101074,0.5903353691101074,1.0,1.0,-2.917304039001465,1.2094563245773315,1.7078475952148438,0.5541707873344421,0.8791605830192566,0.8791605830192566,0.0,136.5255584716797,176.0,70514.4453125,0.0,2091.02587890625,1.0,278.5574035644531,283.1985168457031,299.950439453125,304.546875,293.1499938964844,293.1499938964844,278.8500061035156,37894.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387577533721924,1.0,0.0,0.0,3.6306583881378174,3.630682468414306,8.795570920483442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.2490234375,0.0,1525.856201171875,1895.4371337890625,0.0,2830.111083984375,0.902846336364746,1.0,0.0,3.0,1.0,0.0
18007020,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8488132357597351,0.3881783187389374,0.3511890172958374,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8658545613288879,0.4129834771156311,0.3929679989814758,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8571622967720032,0.400163859128952,0.2815160453319549,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.833661675453186,0.3664051592350006,0.3493289947509765,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7225679755210876,0.2341414988040924,1.067562460899353,285.0253601074219,284.95001220703125,299.7896728515625,296.9620361328125,298.309326171875,297.2574462890625,285.0230407714844,1.0,0.5056309103965759,0.5881383419036865,0.5881383419036865,1.0,1.0,-2.932687759399414,1.2139103412628174,1.718777418136597,0.5551140308380127,0.9878390431404114,0.9878390431404114,0.0,153.1828155517578,179.0,70403.1953125,0.0,2200.454345703125,1.0,278.8432006835937,283.30694580078125,299.9501647949219,304.4649658203125,293.1499938964844,293.1499938964844,278.54998779296875,32695.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331996202468872,1.0,0.0,0.0,3.772120237350464,3.7721447944641113,9.494330015513696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.892578125,0.0,1647.7764892578125,1895.4371337890625,0.0,2778.25048828125,0.9302101135253906,1.0,0.0,3.0,1.0,0.0
18007080,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8488132357597351,0.3881783187389374,0.3511890172958374,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8658545613288879,0.4129834771156311,0.3929679989814758,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8571622967720032,0.400163859128952,0.2815160453319549,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.833661675453186,0.3664051592350006,0.3493289947509765,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7225679755210876,0.2341414988040924,1.067562460899353,285.0253601074219,284.95001220703125,299.7896728515625,296.9620361328125,298.309326171875,297.2574462890625,285.0230407714844,1.0,0.5056309103965759,0.5881383419036865,0.5881383419036865,1.0,1.0,-2.932687759399414,1.2139103412628174,1.718777418136597,0.5551140308380127,0.9878390431404114,0.9878390431404114,0.0,153.1828155517578,179.0,70403.1953125,0.0,2200.454345703125,1.0,278.8432006835937,283.30694580078125,299.9501647949219,304.4649658203125,293.1499938964844,293.1499938964844,278.54998779296875,32695.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331996202468872,1.0,0.0,0.0,3.772120237350464,3.7721447944641113,9.494330015513696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.892578125,0.0,1647.7764892578125,1895.4371337890625,0.0,2778.25048828125,0.9302101135253906,1.0,0.0,3.0,1.0,0.0
18007140,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8355067372322083,0.3885828256607055,0.3522718846797943,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8523356318473816,0.4144162237644195,0.394985169172287,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8433900475502014,0.4005237817764282,0.2822875082492828,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8211373686790466,0.3673261404037475,0.350848525762558,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7109447121620178,0.2341899573802948,1.0705705881118774,284.9059753417969,284.95001220703125,299.8500061035156,296.9851379394531,298.3276672363281,297.2491760253906,284.90875244140625,1.0,0.5125749707221985,0.5859413743019104,0.5859413743019104,1.0,1.0,-2.942796230316162,1.2159066200256348,1.7268896102905271,0.5549932718276978,0.8906922340393066,0.8906922340393066,0.0,164.4104461669922,167.0,71343.890625,0.0,2274.3759765625,1.0,278.5566711425781,283.1707763671875,300.0043029785156,304.66119384765625,293.1499938964844,293.1499938964844,278.8500061035156,37940.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404833674430847,1.0,0.0,0.0,3.694064140319824,3.694088935852051,9.105465892389476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.3427734375,0.0,1597.4410400390625,1895.4371337890625,0.0,2846.23193359375,0.916847288608551,1.0,0.0,3.0,1.0,0.0
18007200,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8355067372322083,0.3885828256607055,0.3522718846797943,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8523356318473816,0.4144162237644195,0.394985169172287,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8433900475502014,0.4005237817764282,0.2822875082492828,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8211373686790466,0.3673261404037475,0.350848525762558,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7109447121620178,0.2341899573802948,1.0705705881118774,284.9059753417969,284.95001220703125,299.8500061035156,296.9851379394531,298.3276672363281,297.2491760253906,284.90875244140625,1.0,0.5125749707221985,0.5859413743019104,0.5859413743019104,1.0,1.0,-2.942796230316162,1.2159066200256348,1.7268896102905271,0.5549932718276978,0.8906922340393066,0.8906922340393066,0.0,164.4104461669922,167.0,71343.890625,0.0,2274.3759765625,1.0,278.5566711425781,283.1707763671875,300.0043029785156,304.66119384765625,293.1499938964844,293.1499938964844,278.8500061035156,37940.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404833674430847,1.0,0.0,0.0,3.694064140319824,3.694088935852051,9.105465892389476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.3427734375,0.0,1597.4410400390625,1895.4371337890625,0.0,2846.23193359375,0.916847288608551,1.0,0.0,3.0,1.0,0.0
18007260,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8360955715179443,0.3900996446609497,0.3533145785331726,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8534138798713684,0.4166028797626495,0.3968067467212677,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.843816339969635,0.4017397761344909,0.2829358875751495,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8218870759010315,0.3689015805721283,0.3521220982074737,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7110888957977295,0.2346544116735458,1.0719631910324097,285.0181579589844,284.95001220703125,299.90838623046875,297.0062255859375,298.3500061035156,297.2494812011719,285.01580810546875,1.0,0.5132315754890442,0.5837300419807434,0.5837300419807434,1.0,1.0,-2.9502198696136475,1.2166593074798584,1.7335604429244995,0.5540217757225037,0.9971444010734558,0.9971444010734558,0.0,164.84530639648438,155.0,70974.546875,0.0,2289.689208984375,1.0,278.8435974121094,283.2880249023437,299.9934387207031,304.5520935058594,293.1499938964844,293.1499938964844,278.54998779296875,33063.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347152471542358,1.0,0.0,0.0,3.819129467010498,3.819154500961304,9.732445960253244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.529296875,0.0,1706.60693359375,1895.4371337890625,0.0,2792.3818359375,0.941073715686798,1.0,0.0,3.0,1.0,0.0
18007320,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8360955715179443,0.3900996446609497,0.3533145785331726,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8534138798713684,0.4166028797626495,0.3968067467212677,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.843816339969635,0.4017397761344909,0.2829358875751495,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8218870759010315,0.3689015805721283,0.3521220982074737,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7110888957977295,0.2346544116735458,1.0719631910324097,285.0181579589844,284.95001220703125,299.90838623046875,297.0062255859375,298.3500061035156,297.2494812011719,285.01580810546875,1.0,0.5132315754890442,0.5837300419807434,0.5837300419807434,1.0,1.0,-2.9502198696136475,1.2166593074798584,1.7335604429244995,0.5540217757225037,0.9971444010734558,0.9971444010734558,0.0,164.84530639648438,155.0,70974.546875,0.0,2289.689208984375,1.0,278.8435974121094,283.2880249023437,299.9934387207031,304.5520935058594,293.1499938964844,293.1499938964844,278.54998779296875,33063.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347152471542358,1.0,0.0,0.0,3.819129467010498,3.819154500961304,9.732445960253244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.529296875,0.0,1706.60693359375,1895.4371337890625,0.0,2792.3818359375,0.941073715686798,1.0,0.0,3.0,1.0,0.0
18007380,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8429780602455139,0.3905804455280304,0.3538411259651184,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8612996935844421,0.4180788397789001,0.3982090651988983,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8507746458053589,0.4021346569061279,0.2832479774951935,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8288305997848511,0.369837999343872,0.3530017733573913,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7168821692466736,0.2347444742918014,1.0720244646072388,284.8975524902344,284.95001220703125,299.9667053222656,297.0271301269531,298.3677978515625,297.2425842285156,284.9005432128906,1.0,0.5107632279396057,0.5815187096595764,0.5815187096595764,1.0,1.0,-2.95405387878418,1.2157377004623413,1.7383161783218384,0.5523184537887573,0.8935007452964783,0.8935007452964783,0.0,159.82859802246094,143.0,71747.4765625,0.0,2271.215087890625,1.0,278.5564270019531,283.1534423828125,300.0426025390625,304.7296142578125,293.1499938964844,293.1499938964844,278.8500061035156,38327.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411969542503357,1.0,0.0,0.0,3.728309154510498,3.728334426879883,9.27506903281028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.138671875,0.0,1639.8388671875,1895.4371337890625,0.0,2852.900634765625,0.924738585948944,1.0,0.0,3.0,1.0,0.0
18007440,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8429780602455139,0.3905804455280304,0.3538411259651184,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8612996935844421,0.4180788397789001,0.3982090651988983,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8507746458053589,0.4021346569061279,0.2832479774951935,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8288305997848511,0.369837999343872,0.3530017733573913,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7168821692466736,0.2347444742918014,1.0720244646072388,284.8975524902344,284.95001220703125,299.9667053222656,297.0271301269531,298.3677978515625,297.2425842285156,284.9005432128906,1.0,0.5107632279396057,0.5815187096595764,0.5815187096595764,1.0,1.0,-2.95405387878418,1.2157377004623413,1.7383161783218384,0.5523184537887573,0.8935007452964783,0.8935007452964783,0.0,159.82859802246094,143.0,71747.4765625,0.0,2271.215087890625,1.0,278.5564270019531,283.1534423828125,300.0426025390625,304.7296142578125,293.1499938964844,293.1499938964844,278.8500061035156,38327.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411969542503357,1.0,0.0,0.0,3.728309154510498,3.728334426879883,9.27506903281028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.138671875,0.0,1639.8388671875,1895.4371337890625,0.0,2852.900634765625,0.924738585948944,1.0,0.0,3.0,1.0,0.0
18007500,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.848326563835144,0.3913236856460571,0.3540610074996948,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8672785758972168,0.4191560447216034,0.3988491296768188,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.856194257736206,0.402687519788742,0.2833451330661773,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8340641260147095,0.3705799281597137,0.3533619940280914,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7212011814117432,0.2349710017442703,1.0717134475708008,285.0265197753906,284.95001220703125,299.995849609375,297.0375061035156,298.3787536621094,297.2427062988281,285.0304260253906,1.0,0.5087692141532898,0.5804130434989929,0.5804130434989929,1.0,1.0,-2.9552578926086426,1.2149587869644165,1.740299105644226,0.5511804819107056,0.982836902141571,0.982836902141571,0.0,155.9996337890625,143.0,71013.359375,0.0,2254.05322265625,1.0,278.8040466308594,283.2945861816406,300.0095520019531,304.52716064453125,293.1499938964844,293.1499938964844,278.8500061035156,34148.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359572887420654,1.0,0.0,0.0,3.7743406295776367,3.7743656635284415,9.505511116003618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.0439453125,0.0,1661.6319580078125,1895.4371337890625,0.0,2803.96826171875,0.9335650205612184,1.0,0.0,3.0,1.0,0.0
18007560,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8557807207107544,0.3923107087612152,0.3547118902206421,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8753615617752075,0.4204209446907043,0.3998017907142639,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8636735081672668,0.4034269452095032,0.2836888134479522,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8411425352096558,0.3714763820171356,0.3539795577526092,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7269809246063232,0.235330119729042,1.0722334384918213,285.0165710449219,284.95001220703125,300.02496337890625,297.0477905273437,298.3910827636719,297.2449951171875,285.0146179199219,1.0,0.5065808296203613,0.5793998837471008,0.5793998837471008,1.0,1.0,-2.958963394165039,1.215389609336853,1.743573784828186,0.5507197380065918,1.0,1.0,0.0,151.2841796875,131.0,71269.1015625,0.0,2236.793212890625,1.0,278.84356689453125,283.27886962890625,300.0320129394531,304.61083984375,293.1499938964844,293.1499938964844,278.54998779296875,33313.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348069787025452,1.0,0.0,0.0,3.8424723148345934,3.842497825622559,9.851781896941247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.3349609375,0.0,1736.8697509765625,1895.4371337890625,0.0,2793.237548828125,0.9466285705566406,1.0,0.0,3.0,1.0,0.0
18007620,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8721902966499329,0.3930053412914276,0.355265736579895,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8932015299797058,0.4220597445964813,0.4011780619621277,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8802186250686646,0.4038511514663696,0.2838950455188751,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8568923473358154,0.372439831495285,0.3547106683254242,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7395384907722473,0.235537439584732,1.07196307182312,284.8957824707031,284.95001220703125,300.08306884765625,297.0682373046875,298.4096984863281,297.2397766113281,284.89892578125,1.0,0.5014616847038269,0.5773735046386719,0.5773735046386719,1.0,1.0,-2.9620935916900635,1.2143027782440186,1.7477909326553345,0.548964262008667,0.8968340754508972,0.8968340754508972,0.0,141.50779724121094,119.0,72032.5390625,0.0,2192.91015625,1.0,278.5560913085937,283.1439819335937,300.08221435546875,304.7882385253906,293.1499938964844,293.1499938964844,278.8500061035156,38414.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409565687179565,1.0,0.0,0.0,3.7503817081451416,3.7504072189331055,9.385215093971057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.8310546875,0.0,1666.30517578125,1895.4371337890625,0.0,2850.65380859375,0.9296804070472716,1.0,0.0,3.0,1.0,0.0
18007680,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8721902966499329,0.3930053412914276,0.355265736579895,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8932015299797058,0.4220597445964813,0.4011780619621277,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8802186250686646,0.4038511514663696,0.2838950455188751,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8568923473358154,0.372439831495285,0.3547106683254242,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7395384907722473,0.235537439584732,1.07196307182312,284.8957824707031,284.95001220703125,300.08306884765625,297.0682373046875,298.4096984863281,297.2397766113281,284.89892578125,1.0,0.5014616847038269,0.5773735046386719,0.5773735046386719,1.0,1.0,-2.9620935916900635,1.2143027782440186,1.7477909326553345,0.548964262008667,0.8968340754508972,0.8968340754508972,0.0,141.50779724121094,119.0,72032.5390625,0.0,2192.91015625,1.0,278.5560913085937,283.1439819335937,300.08221435546875,304.7882385253906,293.1499938964844,293.1499938964844,278.8500061035156,38414.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409565687179565,1.0,0.0,0.0,3.7503817081451416,3.7504072189331055,9.385215093971057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.8310546875,0.0,1666.30517578125,1895.4371337890625,0.0,2850.65380859375,0.9296804070472716,1.0,0.0,3.0,1.0,0.0
18007740,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8945845365524292,0.3948470652103424,0.3561620116233825,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9177786111831664,0.4245175123214721,0.4027885496616363,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9025699496269226,0.4051665067672729,0.2842725217342376,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8784390687942505,0.3741027116775512,0.355604887008667,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7566958665847778,0.2362128049135208,1.0721195936203003,285.0196838378906,284.95001220703125,300.1410217285156,297.0884094238281,298.43341064453125,297.24334716796875,285.0179443359375,1.0,0.495808482170105,0.5753471851348877,0.5753471851348877,1.0,1.0,-2.966814994812012,1.2139179706573486,1.7528969049453735,0.5473327040672302,1.0,1.0,0.0,130.43174743652344,107.0,71508.609375,0.0,2145.119873046875,1.0,278.8439025878906,283.2746276855469,300.072021484375,304.6678466796875,293.1499938964844,293.1499938964844,278.54998779296875,33519.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344456553459167,1.0,0.0,0.0,3.859035015106201,3.859060525894165,9.936894684869912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.7626953125,0.0,1758.782470703125,1895.4371337890625,0.0,2789.8681640625,0.950333535671234,1.0,0.0,3.0,1.0,0.0
18007800,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8945845365524292,0.3948470652103424,0.3561620116233825,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9177786111831664,0.4245175123214721,0.4027885496616363,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9025699496269226,0.4051665067672729,0.2842725217342376,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8784390687942505,0.3741027116775512,0.355604887008667,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7566958665847778,0.2362128049135208,1.0721195936203003,285.0196838378906,284.95001220703125,300.1410217285156,297.0884094238281,298.43341064453125,297.24334716796875,285.0179443359375,1.0,0.495808482170105,0.5753471851348877,0.5753471851348877,1.0,1.0,-2.966814994812012,1.2139179706573486,1.7528969049453735,0.5473327040672302,1.0,1.0,0.0,130.43174743652344,107.0,71508.609375,0.0,2145.119873046875,1.0,278.8439025878906,283.2746276855469,300.072021484375,304.6678466796875,293.1499938964844,293.1499938964844,278.54998779296875,33519.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344456553459167,1.0,0.0,0.0,3.859035015106201,3.859060525894165,9.936894684869912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.7626953125,0.0,1758.782470703125,1895.4371337890625,0.0,2789.8681640625,0.950333535671234,1.0,0.0,3.0,1.0,0.0
18007860,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.922749161720276,0.3955559432506561,0.3566974997520447,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9490820169448853,0.4262136220932007,0.4041788876056671,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9317750930786132,0.4056062698364258,0.2844538390636444,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.904655396938324,0.3750815391540527,0.356302410364151,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7781180143356323,0.2364813238382339,1.071908950805664,284.8970031738281,284.95001220703125,300.1988220214844,297.1082458496094,298.45196533203125,297.2386474609375,284.89959716796875,1.0,0.4898437559604645,0.5733330249786377,0.5733330249786377,1.0,1.0,-2.9699416160583496,1.2127752304077148,1.7571662664413452,0.5454905033111572,0.9022296667099,0.9022296667099,0.0,119.31747436523438,95.0,72311.734375,0.0,2094.2353515625,1.0,278.5567626953125,283.1366882324219,300.1217041015625,304.846435546875,293.1499938964844,293.1499938964844,278.25,38320.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405263423919678,1.0,0.0,0.0,3.771737098693848,3.771762847900391,9.492401886745938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.0263671875,0.0,1690.8165283203125,1895.4371337890625,0.0,2846.63330078125,0.9342984557151794,1.0,0.0,3.0,1.0,0.0
18007920,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.922749161720276,0.3955559432506561,0.3566974997520447,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9490820169448853,0.4262136220932007,0.4041788876056671,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9317750930786132,0.4056062698364258,0.2844538390636444,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.904655396938324,0.3750815391540527,0.356302410364151,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7781180143356323,0.2364813238382339,1.071908950805664,284.8970031738281,284.95001220703125,300.1988220214844,297.1082458496094,298.45196533203125,297.2386474609375,284.89959716796875,1.0,0.4898437559604645,0.5733330249786377,0.5733330249786377,1.0,1.0,-2.9699416160583496,1.2127752304077148,1.7571662664413452,0.5454905033111572,0.9022296667099,0.9022296667099,0.0,119.31747436523438,95.0,72311.734375,0.0,2094.2353515625,1.0,278.5567626953125,283.1366882324219,300.1217041015625,304.846435546875,293.1499938964844,293.1499938964844,278.25,38320.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405263423919678,1.0,0.0,0.0,3.771737098693848,3.771762847900391,9.492401886745938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.0263671875,0.0,1690.8165283203125,1895.4371337890625,0.0,2846.63330078125,0.9342984557151794,1.0,0.0,3.0,1.0,0.0
