time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007980,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9583514928817748,0.3962439894676208,0.3567830324172973,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9820362329483032,0.4278619587421417,0.4052100777626037,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9663926362991332,0.4059843420982361,0.2843280434608459,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.940118670463562,0.3759841918945312,0.3566489815711975,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8048346638679504,0.2366640716791153,1.0704764127731323,284.9003295898437,284.95001220703125,300.2563781738281,297.1277770996094,298.47021484375,297.23394775390625,284.9013671875,1.0,0.4834113121032715,0.5713189244270325,0.5713189244270325,1.0,1.0,-2.969825267791748,1.2101740837097168,1.7596511840820312,0.5427771210670471,0.8456445336341858,0.8456445336341858,0.0,108.15247344970705,113.0,72346.703125,0.0,2037.4954833984373,1.0,278.2577819824219,283.117919921875,300.12713623046875,304.86444091796875,293.1499938964844,293.1499938964844,278.54998779296875,40087.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424563407897949,1.0,0.0,0.0,3.5580453872680664,3.558069229125977,8.44726741888735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.4609375,0.0,1463.06201171875,1895.4371337890625,0.0,2864.673095703125,0.8889285326004028,1.0,0.0,3.0,1.0,0.0
18008040,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9583514928817748,0.3962439894676208,0.3567830324172973,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9820362329483032,0.4278619587421417,0.4052100777626037,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9663926362991332,0.4059843420982361,0.2843280434608459,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.940118670463562,0.3759841918945312,0.3566489815711975,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8048346638679504,0.2366640716791153,1.0704764127731323,284.9003295898437,284.95001220703125,300.2563781738281,297.1277770996094,298.47021484375,297.23394775390625,284.9013671875,1.0,0.4834113121032715,0.5713189244270325,0.5713189244270325,1.0,1.0,-2.969825267791748,1.2101740837097168,1.7596511840820312,0.5427771210670471,0.8456445336341858,0.8456445336341858,0.0,108.15247344970705,113.0,72346.703125,0.0,2037.4954833984373,1.0,278.2577819824219,283.117919921875,300.12713623046875,304.86444091796875,293.1499938964844,293.1499938964844,278.54998779296875,40087.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424563407897949,1.0,0.0,0.0,3.5580453872680664,3.558069229125977,8.44726741888735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.4609375,0.0,1463.06201171875,1895.4371337890625,0.0,2864.673095703125,0.8889285326004028,1.0,0.0,3.0,1.0,0.0
18008100,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9624471068382264,0.3972002267837524,0.3573625087738037,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9856968522071838,0.4291352033615112,0.4061793982982635,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9701149463653564,0.4066728055477142,0.2846234440803528,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9445131421089172,0.376831978559494,0.3572392165660858,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8079552054405212,0.2370175123214721,1.0713273286819458,285.0218505859375,284.95001220703125,300.2850646972656,297.1374206542969,298.4822082519531,297.236328125,285.02459716796875,1.0,0.483921080827713,0.5703118443489075,0.5703118443489075,1.0,1.0,-2.9737627506256104,1.2106517553329468,1.7631109952926636,0.5421748757362366,0.9291986227035522,0.9291986227035522,0.0,107.23546600341795,113.0,71719.21875,0.0,2039.5335693359373,1.0,278.4998474121094,283.2510681152344,300.0979309082031,304.6623229980469,293.1499938964844,293.1499938964844,278.54998779296875,34574.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836279571056366,1.0,0.0,0.0,3.6046102046966553,3.6046335697174072,8.669816224937676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.3291015625,0.0,1472.7205810546875,1895.4371337890625,0.0,2806.9755859375,0.8962993621826172,1.0,0.0,3.0,1.0,0.0
18008160,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9588862061500548,0.398211270570755,0.3583506345748901,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9828482866287231,0.43047696352005,0.4075050055980682,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.966480553150177,0.4074349403381347,0.2852028906345367,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9406321048736572,0.3777465224266052,0.3581603467464447,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8048186302185059,0.2374305427074432,1.0734152793884275,285.00439453125,284.95001220703125,300.3136901855469,297.1469421386719,298.4947814941406,297.2395324707031,285.00311279296875,1.0,0.4858821034431457,0.5693376660346985,0.5693376660346985,1.0,1.0,-2.980854749679565,1.2125455141067505,1.768309235572815,0.5423760414123535,0.9392372369766236,0.9392372369766236,0.0,108.84996795654295,131.0,72036.1484375,0.0,2059.80224609375,1.0,278.5422058105469,283.22967529296875,300.1247253417969,304.7538757324219,293.1499938964844,293.1499938964844,278.25,33582.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347458243370056,1.0,0.0,0.0,3.674010753631592,3.674034595489502,9.006874961414724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.09765625,0.0,1541.836669921875,1895.4371337890625,0.0,2792.6669921875,0.9087955951690674,1.0,0.0,3.0,1.0,0.0
18008220,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9323790669441224,0.3988806903362274,0.3595726191997528,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9601490497589112,0.4322178363800049,0.4097045063972473,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9404181241989136,0.4078955352306366,0.2859618365764618,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9139650464057922,0.3787216246128082,0.3596251904964447,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.784310519695282,0.2376789301633834,1.0768473148345947,284.9228820800781,284.95001220703125,300.3707580566406,297.16571044921875,298.51336669921875,297.2354431152344,284.9241027832031,1.0,0.4925481975078583,0.5673892498016357,0.5673892498016357,1.0,1.0,-2.991772174835205,1.2148360013961792,1.7769362926483154,0.5421503186225891,0.8671568036079407,0.8671568036079407,0.0,117.89019775390624,149.0,72814.140625,0.0,2124.6279296875,1.0,278.2576599121094,283.1274108886719,300.1768798828125,304.9340209960937,293.1499938964844,293.1499938964844,278.54998779296875,37947.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403231501579285,1.0,0.0,0.0,3.5742063522338867,3.5742299556732178,8.524178269908589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.759765625,0.0,1464.7357177734375,1895.4371337890625,0.0,2844.734619140625,0.8903793692588806,1.0,0.0,3.0,1.0,0.0
18008280,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9323790669441224,0.3988806903362274,0.3595726191997528,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9601490497589112,0.4322178363800049,0.4097045063972473,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9404181241989136,0.4078955352306366,0.2859618365764618,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9139650464057922,0.3787216246128082,0.3596251904964447,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.784310519695282,0.2376789301633834,1.0768473148345947,284.9228820800781,284.95001220703125,300.3707580566406,297.16571044921875,298.51336669921875,297.2354431152344,284.9241027832031,1.0,0.4925481975078583,0.5673892498016357,0.5673892498016357,1.0,1.0,-2.991772174835205,1.2148360013961792,1.7769362926483154,0.5421503186225891,0.8671568036079407,0.8671568036079407,0.0,117.89019775390624,149.0,72814.140625,0.0,2124.6279296875,1.0,278.2576599121094,283.1274108886719,300.1768798828125,304.9340209960937,293.1499938964844,293.1499938964844,278.54998779296875,37947.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403231501579285,1.0,0.0,0.0,3.5742063522338867,3.5742299556732178,8.524178269908589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.759765625,0.0,1464.7357177734375,1895.4371337890625,0.0,2844.734619140625,0.8903793692588806,1.0,0.0,3.0,1.0,0.0
18008340,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9011461734771729,0.4003367722034454,0.3611400127410888,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9287050366401672,0.4345200657844543,0.4122011363506317,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9079319834709167,0.4089745879173279,0.2869450151920318,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8854672908782959,0.3801648914813995,0.3613364994525909,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7605851888656616,0.2381769567728042,1.0810023546218872,285.0138244628906,284.95001220703125,300.427490234375,297.1840515136719,298.53546142578125,297.23736572265625,285.01153564453125,1.0,0.5015077590942383,0.565440833568573,0.565440833568573,1.0,1.0,-3.0048844814300537,1.21807062625885,1.786813735961914,0.5422082543373108,0.9623159766197203,0.9623159766197203,0.0,130.81349182128906,167.0,72670.2421875,0.0,2213.6904296875,1.0,278.5427551269531,283.223876953125,300.1716613769531,304.8431091308594,293.1499938964844,293.1499938964844,278.25,32869.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348061442375183,1.0,0.0,0.0,3.712523460388184,3.712547540664673,9.196693326884996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.5908203125,0.0,1580.0228271484375,1895.4371337890625,0.0,2793.22998046875,0.9168196320533752,1.0,0.0,3.0,1.0,0.0
18008400,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9011461734771729,0.4003367722034454,0.3611400127410888,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9287050366401672,0.4345200657844543,0.4122011363506317,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9079319834709167,0.4089745879173279,0.2869450151920318,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8854672908782959,0.3801648914813995,0.3613364994525909,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7605851888656616,0.2381769567728042,1.0810023546218872,285.0138244628906,284.95001220703125,300.427490234375,297.1840515136719,298.53546142578125,297.23736572265625,285.01153564453125,1.0,0.5015077590942383,0.565440833568573,0.565440833568573,1.0,1.0,-3.0048844814300537,1.21807062625885,1.786813735961914,0.5422082543373108,0.9623159766197203,0.9623159766197203,0.0,130.81349182128906,167.0,72670.2421875,0.0,2213.6904296875,1.0,278.5427551269531,283.223876953125,300.1716613769531,304.8431091308594,293.1499938964844,293.1499938964844,278.25,32869.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348061442375183,1.0,0.0,0.0,3.712523460388184,3.712547540664673,9.196693326884996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.5908203125,0.0,1580.0228271484375,1895.4371337890625,0.0,2793.22998046875,0.9168196320533752,1.0,0.0,3.0,1.0,0.0
18008460,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8724806904792786,0.4005405306816101,0.3622013926506042,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8975120186805725,0.4359361827373504,0.4143725335597992,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8786632418632507,0.4090681672096252,0.2876515984535217,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.858044445514679,0.3808047473430633,0.3627629280090332,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7379717230796814,0.2381216436624527,1.084394454956055,284.9142150878906,284.95001220703125,300.48388671875,297.20196533203125,298.5513000488281,297.2300720214844,284.916259765625,1.0,0.5115379095077515,0.563232421875,0.563232421875,1.0,1.0,-3.0154199600219727,1.2197542190551758,1.7956658601760864,0.5414595007896423,0.8770176768302917,0.8770176768302917,0.0,146.6845245361328,185.0,73504.171875,0.0,2314.022216796875,1.0,278.2572021484375,283.10595703125,300.2177429199219,305.0232849121094,293.1499938964844,293.1499938964844,278.54998779296875,37902.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412785530090332,1.0,0.0,0.0,3.622715950012207,3.622740030288696,8.757131695347198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.2314453125,0.0,1517.1534423828125,1895.4371337890625,0.0,2853.6630859375,0.9010913968086244,1.0,0.0,3.0,1.0,0.0
18008520,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8724806904792786,0.4005405306816101,0.3622013926506042,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8975120186805725,0.4359361827373504,0.4143725335597992,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8786632418632507,0.4090681672096252,0.2876515984535217,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.858044445514679,0.3808047473430633,0.3627629280090332,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7379717230796814,0.2381216436624527,1.084394454956055,284.9142150878906,284.95001220703125,300.48388671875,297.20196533203125,298.5513000488281,297.2300720214844,284.916259765625,1.0,0.5115379095077515,0.563232421875,0.563232421875,1.0,1.0,-3.0154199600219727,1.2197542190551758,1.7956658601760864,0.5414595007896423,0.8770176768302917,0.8770176768302917,0.0,146.6845245361328,185.0,73504.171875,0.0,2314.022216796875,1.0,278.2572021484375,283.10595703125,300.2177429199219,305.0232849121094,293.1499938964844,293.1499938964844,278.54998779296875,37902.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412785530090332,1.0,0.0,0.0,3.622715950012207,3.622740030288696,8.757131695347198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.2314453125,0.0,1517.1534423828125,1895.4371337890625,0.0,2853.6630859375,0.9010913968086244,1.0,0.0,3.0,1.0,0.0
18008580,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.849267840385437,0.4017195999622345,0.3636118173599243,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.873370885848999,0.4380391538143158,0.4167937636375427,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8548170328140259,0.4099229276180267,0.2885580360889435,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8360300660133362,0.3820242285728454,0.3643794655799866,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.719390332698822,0.2383881658315658,1.088115930557251,285.0127868652344,284.95001220703125,300.5399169921875,297.2193908691406,298.57147216796875,297.2304382324219,285.01055908203125,1.0,0.5220449566841125,0.5610240697860718,0.5610240697860718,1.0,1.0,-3.0275251865386963,1.222083330154419,1.805441737174988,0.5408087372779846,0.9745205640792848,0.9745205640792848,0.0,163.44961547851562,188.0,73276.5546875,0.0,2422.568359375,1.0,278.5430908203125,283.2099609375,300.20782470703125,304.9211730957031,293.1499938964844,293.1499938964844,278.25,32985.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358798027038574,1.0,0.0,0.0,3.754887342453003,3.7549118995666495,9.407779089087852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.59765625,0.0,1629.815185546875,1895.4371337890625,0.0,2803.24560546875,0.9264767169952391,1.0,0.0,3.0,1.0,0.0
18008640,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.849267840385437,0.4017195999622345,0.3636118173599243,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.873370885848999,0.4380391538143158,0.4167937636375427,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8548170328140259,0.4099229276180267,0.2885580360889435,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8360300660133362,0.3820242285728454,0.3643794655799866,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.719390332698822,0.2383881658315658,1.088115930557251,285.0127868652344,284.95001220703125,300.5399169921875,297.2193908691406,298.57147216796875,297.2304382324219,285.01055908203125,1.0,0.5220449566841125,0.5610240697860718,0.5610240697860718,1.0,1.0,-3.0275251865386963,1.222083330154419,1.805441737174988,0.5408087372779846,0.9745205640792848,0.9745205640792848,0.0,163.44961547851562,188.0,73276.5546875,0.0,2422.568359375,1.0,278.5430908203125,283.2099609375,300.20782470703125,304.9211730957031,293.1499938964844,293.1499938964844,278.25,32985.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358798027038574,1.0,0.0,0.0,3.754887342453003,3.7549118995666495,9.407779089087852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.59765625,0.0,1629.815185546875,1895.4371337890625,0.0,2803.24560546875,0.9264767169952391,1.0,0.0,3.0,1.0,0.0
18008700,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8422766327857971,0.4018162488937378,0.3642064034938812,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8661118149757385,0.4387501180171966,0.4179089963436126,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8476086258888245,0.4099764227867126,0.2889423668384552,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8293929696083069,0.38233482837677,0.3650949597358703,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7133176326751709,0.2383328974246978,1.0895605087280271,284.8762512207031,284.95001220703125,300.5677795410156,297.2279357910156,298.5793762207031,297.227294921875,284.8722229003906,1.0,0.5255915522575378,0.5599198341369629,0.5599198341369629,1.0,1.0,-3.0326483249664307,1.222798466682434,1.809849739074707,0.5403872728347778,0.8828018307685852,0.8828018307685852,0.0,169.5162811279297,188.0,74270.5859375,0.0,2463.43359375,1.0,278.2952880859375,283.0548400878906,300.2578430175781,305.1626281738281,293.1499938964844,293.1499938964844,278.25,36911.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412240743637085,1.0,0.0,0.0,3.734054088592529,3.734078884124756,9.303673778049416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.513671875,0.0,1635.6881103515625,1895.4371337890625,0.0,2853.153564453125,0.9226710200309752,1.0,0.0,3.0,1.0,0.0
18008760,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8364704251289368,0.4017373323440552,0.364323228597641,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8602352142333984,0.4393219947814941,0.4186493158340454,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416897654533386,0.4098742604255676,0.2890229821205139,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8239266276359558,0.3825100064277649,0.3654684722423553,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7079769968986511,0.2381706088781356,1.0898514986038208,284.9071350097656,284.95001220703125,300.5955505371094,297.236328125,298.58624267578125,297.2225952148437,284.909423828125,1.0,0.5284061431884766,0.5588275790214539,0.5588275790214539,1.0,1.0,-3.0345773696899414,1.222120761871338,1.812456488609314,0.539219856262207,0.8824363946914673,0.8824363946914673,0.0,174.57876586914062,176.0,74044.2421875,0.0,2493.24267578125,1.0,278.25714111328125,283.08746337890625,300.25152587890625,305.0958557128906,293.1499938964844,293.1499938964844,278.54998779296875,38106.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421927094459534,1.0,0.0,0.0,3.662801742553711,3.6628262996673584,8.952000598583254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.384765625,0.0,1563.2713623046875,1895.4371337890625,0.0,2862.208740234375,0.9100468158721924,1.0,0.0,3.0,1.0,0.0
18008820,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8370203971862793,0.4028813242912292,0.3650477826595306,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8614377379417419,0.4414111077785492,0.4203779399394989,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8420811295509338,0.4107149541378021,0.2894157171249389,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.824588418006897,0.3836930990219116,0.366371750831604,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.708075761795044,0.238395556807518,1.0901628732681274,285.00830078125,284.95001220703125,300.6507568359375,297.2527160644531,298.60595703125,297.2236633300781,285.0060119628906,1.0,0.5286301374435425,0.556643009185791,0.556643009185791,1.0,1.0,-3.0394551753997803,1.2211953401565552,1.8182597160339355,0.5369597673416138,0.9785286784172058,0.9785286784172058,0.0,174.7342529296875,164.0,73619.1328125,0.0,2503.22265625,1.0,278.5433654785156,283.1965026855469,300.2394714355469,304.9795837402344,293.1499938964844,293.1499938964844,278.25,33263.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364737629890442,1.0,0.0,0.0,3.783524513244629,3.783549308776856,9.551825996823029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.9013671875,0.0,1665.6353759765625,1895.4371337890625,0.0,2808.787841796875,0.933122456073761,1.0,0.0,3.0,1.0,0.0
18008880,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8370203971862793,0.4028813242912292,0.3650477826595306,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8614377379417419,0.4414111077785492,0.4203779399394989,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8420811295509338,0.4107149541378021,0.2894157171249389,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.824588418006897,0.3836930990219116,0.366371750831604,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.708075761795044,0.238395556807518,1.0901628732681274,285.00830078125,284.95001220703125,300.6507568359375,297.2527160644531,298.60595703125,297.2236633300781,285.0060119628906,1.0,0.5286301374435425,0.556643009185791,0.556643009185791,1.0,1.0,-3.0394551753997803,1.2211953401565552,1.8182597160339355,0.5369597673416138,0.9785286784172058,0.9785286784172058,0.0,174.7342529296875,164.0,73619.1328125,0.0,2503.22265625,1.0,278.5433654785156,283.1965026855469,300.2394714355469,304.9795837402344,293.1499938964844,293.1499938964844,278.25,33263.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364737629890442,1.0,0.0,0.0,3.783524513244629,3.783549308776856,9.551825996823029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.9013671875,0.0,1665.6353759765625,1895.4371337890625,0.0,2808.787841796875,0.933122456073761,1.0,0.0,3.0,1.0,0.0
18008940,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8433930277824402,0.4029822945594787,0.3652107119560241,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8691186904907227,0.4427825212478637,0.4216616153717041,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.848487138748169,0.4107645452022552,0.2894642353057861,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8310140371322632,0.3842513859272003,0.3668724596500397,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7135655879974365,0.2382656931877136,1.089150309562683,284.9027404785156,284.95001220703125,300.7054748535156,297.2685241699219,298.6208801269531,297.2175598144531,284.90509033203125,1.0,0.5258330702781677,0.5544584393501282,0.5544584393501282,1.0,1.0,-3.040645837783813,1.2185921669006348,1.8220537900924685,0.5339899659156799,0.8829630613327026,0.8829630613327026,0.0,169.5009002685547,152.0,74230.28125,0.0,2478.326904296875,1.0,278.2567443847656,283.07647705078125,300.28106689453125,305.14044189453125,293.1499938964844,293.1499938964844,278.54998779296875,38408.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422412872314453,1.0,0.0,0.0,3.679838180541992,3.67986273765564,9.035469474838465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.7548828125,0.0,1584.7852783203125,1895.4371337890625,0.0,2862.66259765625,0.9141137599945068,1.0,0.0,3.0,1.0,0.0
18009000,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8433930277824402,0.4029822945594787,0.3652107119560241,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8691186904907227,0.4427825212478637,0.4216616153717041,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.848487138748169,0.4107645452022552,0.2894642353057861,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8310140371322632,0.3842513859272003,0.3668724596500397,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7135655879974365,0.2382656931877136,1.089150309562683,284.9027404785156,284.95001220703125,300.7054748535156,297.2685241699219,298.6208801269531,297.2175598144531,284.90509033203125,1.0,0.5258330702781677,0.5544584393501282,0.5544584393501282,1.0,1.0,-3.040645837783813,1.2185921669006348,1.8220537900924685,0.5339899659156799,0.8829630613327026,0.8829630613327026,0.0,169.5009002685547,152.0,74230.28125,0.0,2478.326904296875,1.0,278.2567443847656,283.07647705078125,300.28106689453125,305.14044189453125,293.1499938964844,293.1499938964844,278.54998779296875,38408.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422412872314453,1.0,0.0,0.0,3.679838180541992,3.67986273765564,9.035469474838465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.7548828125,0.0,1584.7852783203125,1895.4371337890625,0.0,2862.66259765625,0.9141137599945068,1.0,0.0,3.0,1.0,0.0
18009060,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8553028702735901,0.4042552411556244,0.3657168745994568,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8826951384544373,0.4450205862522125,0.423173576593399,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8604510426521301,0.4117551445960998,0.2896996736526489,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8425621390342712,0.3855641782283783,0.3675418794155121,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7231015563011169,0.2386403530836105,1.088441252708435,285.00701904296875,284.95001220703125,300.7597351074219,297.2837829589844,298.641357421875,297.2206726074219,285.0048217773437,1.0,0.5214264392852783,0.5524755120277405,0.5524755120277405,1.0,1.0,-3.043298959732056,1.2168960571289062,1.8264029026031487,0.5313907861709595,0.9792540073394777,0.9792540073394777,0.0,160.75999450683594,140.0,73724.9453125,0.0,2437.940673828125,1.0,278.5434265136719,283.189697265625,300.2685546875,305.016845703125,293.1499938964844,293.1499938964844,278.25,33424.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360981941223145,1.0,0.0,0.0,3.794424533843994,3.7944495677948,9.606941375750466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.4267578125,0.0,1679.8260498046875,1895.4371337890625,0.0,2805.283203125,0.9356986880302428,1.0,0.0,3.0,1.0,0.0
18009120,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8553028702735901,0.4042552411556244,0.3657168745994568,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8826951384544373,0.4450205862522125,0.423173576593399,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8604510426521301,0.4117551445960998,0.2896996736526489,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8425621390342712,0.3855641782283783,0.3675418794155121,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7231015563011169,0.2386403530836105,1.088441252708435,285.00701904296875,284.95001220703125,300.7597351074219,297.2837829589844,298.641357421875,297.2206726074219,285.0048217773437,1.0,0.5214264392852783,0.5524755120277405,0.5524755120277405,1.0,1.0,-3.043298959732056,1.2168960571289062,1.8264029026031487,0.5313907861709595,0.9792540073394777,0.9792540073394777,0.0,160.75999450683594,140.0,73724.9453125,0.0,2437.940673828125,1.0,278.5434265136719,283.189697265625,300.2685546875,305.016845703125,293.1499938964844,293.1499938964844,278.25,33424.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360981941223145,1.0,0.0,0.0,3.794424533843994,3.7944495677948,9.606941375750466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.4267578125,0.0,1679.8260498046875,1895.4371337890625,0.0,2805.283203125,0.9356986880302428,1.0,0.0,3.0,1.0,0.0
18009180,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8702061772346497,0.4044413566589355,0.36579430103302,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8994527459144592,0.4465191960334778,0.4244017899036407,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8755353689193726,0.4119277000427246,0.2897053062915802,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8570960760116577,0.3862330317497253,0.3679713308811188,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7345408201217651,0.2386463582515716,1.0872012376785278,284.9026794433594,284.95001220703125,300.8134460449219,297.29840087890625,298.6568298339844,297.2161560058594,284.9050598144531,1.0,0.5161213278770447,0.5504926443099976,0.5504926443099976,1.0,1.0,-3.043908834457397,1.214258909225464,1.8296500444412231,0.5284985303878784,0.8841479420661926,0.8841479420661926,0.0,150.88597106933594,128.0,74319.1640625,0.0,2387.813720703125,1.0,278.2566833496094,283.0710144042969,300.3099365234375,305.1757507324219,293.1499938964844,293.1499938964844,278.54998779296875,38469.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416647911071777,1.0,0.0,0.0,3.6883387565612793,3.688363552093506,9.077262461687496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.6650390625,0.0,1594.916015625,1895.4371337890625,0.0,2857.273193359375,0.916060209274292,1.0,0.0,3.0,1.0,0.0
18009240,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8702061772346497,0.4044413566589355,0.36579430103302,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8994527459144592,0.4465191960334778,0.4244017899036407,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8755353689193726,0.4119277000427246,0.2897053062915802,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8570960760116577,0.3862330317497253,0.3679713308811188,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7345408201217651,0.2386463582515716,1.0872012376785278,284.9026794433594,284.95001220703125,300.8134460449219,297.29840087890625,298.6568298339844,297.2161560058594,284.9050598144531,1.0,0.5161213278770447,0.5504926443099976,0.5504926443099976,1.0,1.0,-3.043908834457397,1.214258909225464,1.8296500444412231,0.5284985303878784,0.8841479420661926,0.8841479420661926,0.0,150.88597106933594,128.0,74319.1640625,0.0,2387.813720703125,1.0,278.2566833496094,283.0710144042969,300.3099365234375,305.1757507324219,293.1499938964844,293.1499938964844,278.54998779296875,38469.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416647911071777,1.0,0.0,0.0,3.6883387565612793,3.688363552093506,9.077262461687496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.6650390625,0.0,1594.916015625,1895.4371337890625,0.0,2857.273193359375,0.916060209274292,1.0,0.0,3.0,1.0,0.0
18009300,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8792736530303955,0.405015617609024,0.3658308088779449,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9096574187278748,0.4476183354854584,0.4250091314315796,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8846809267997742,0.4123883545398712,0.2896982431411743,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8659487366676331,0.3868632614612579,0.3681666851043701,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7413927316665649,0.238830417394638,1.086453914642334,285.0242614746094,284.95001220703125,300.840087890625,297.3054504394531,298.6665344238281,297.2173767089844,285.027099609375,1.0,0.5132207274436951,0.5495011806488037,0.5495011806488037,1.0,1.0,-3.0440046787261963,1.2128504514694214,1.831154108047485,0.5268911123275757,0.9692052602767944,0.9692052602767944,0.0,145.52308654785156,128.0,73575.6796875,0.0,2360.1552734375,1.0,278.50311279296875,283.2051086425781,300.27703857421875,304.96990966796875,293.1499938964844,293.1499938964844,278.54998779296875,34165.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365588188171387,1.0,0.0,0.0,3.735736846923828,3.735761404037476,9.312061592936516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.8349609375,0.0,1616.614013671875,1895.4371337890625,0.0,2809.581787109375,0.924912691116333,1.0,0.0,3.0,1.0,0.0
18009360,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8905414938926697,0.4057625830173492,0.3662587106227875,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9230105876922609,0.44886514544487,0.4259223043918609,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.895952045917511,0.4130100905895233,0.2899379730224609,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8768974542617798,0.3876315951347351,0.3686301410198211,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7499281764030457,0.2391240447759628,1.086532711982727,285.0084228515625,284.95001220703125,300.8666076660156,297.3123779296875,298.6773376464844,297.2203369140625,285.0063781738281,1.0,0.5103431344032288,0.5485445857048035,0.5485445857048035,1.0,1.0,-3.0465543270111084,1.2125450372695925,1.834009289741516,0.5258775949478149,0.9817565083503724,0.9817565083503724,0.0,139.69886779785156,116.0,73801.671875,0.0,2334.575927734375,1.0,278.5433044433594,283.18585205078125,300.296875,305.05059814453125,293.1499938964844,293.1499938964844,278.25,33442.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354939818382263,1.0,0.0,0.0,3.801337480545044,3.8013625144958496,9.641978522267891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12563.7783203125,0.0,1688.2164306640625,1895.4371337890625,0.0,2799.645751953125,0.9373850226402284,1.0,0.0,3.0,1.0,0.0
18009420,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9149203300476074,0.4059705734252929,0.3663140833377838,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9514017701148988,0.4504473209381103,0.427184522151947,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.921115219593048,0.4132498204708099,0.2899575531482696,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9004423022270203,0.3883619308471679,0.3690730035305023,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7686574459075928,0.2392029017210006,1.0854133367538452,284.9024658203125,284.95001220703125,300.919189453125,297.3256530761719,298.692626953125,297.216552734375,284.90484619140625,1.0,0.5042628049850464,0.546631395816803,0.546631395816803,1.0,1.0,-3.047356367111206,1.210027098655701,1.837329387664795,0.523064136505127,0.8859650492668152,0.8859650492668152,0.0,128.54541015625,104.0,74407.4609375,0.0,2278.071044921875,1.0,278.2566223144531,283.06524658203125,300.3373107910156,305.20965576171875,293.1499938964844,293.1499938964844,278.54998779296875,38462.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410784006118774,1.0,0.0,0.0,3.697046041488648,3.697071075439453,9.120171853282956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.1279296875,0.0,1604.801513671875,1895.4371337890625,0.0,2851.79248046875,0.9179822206497192,1.0,0.0,3.0,1.0,0.0
18009480,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9149203300476074,0.4059705734252929,0.3663140833377838,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9514017701148988,0.4504473209381103,0.427184522151947,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.921115219593048,0.4132498204708099,0.2899575531482696,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9004423022270203,0.3883619308471679,0.3690730035305023,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7686574459075928,0.2392029017210006,1.0854133367538452,284.9024658203125,284.95001220703125,300.919189453125,297.3256530761719,298.692626953125,297.216552734375,284.90484619140625,1.0,0.5042628049850464,0.546631395816803,0.546631395816803,1.0,1.0,-3.047356367111206,1.210027098655701,1.837329387664795,0.523064136505127,0.8859650492668152,0.8859650492668152,0.0,128.54541015625,104.0,74407.4609375,0.0,2278.071044921875,1.0,278.2566223144531,283.06524658203125,300.3373107910156,305.20965576171875,293.1499938964844,293.1499938964844,278.54998779296875,38462.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410784006118774,1.0,0.0,0.0,3.697046041488648,3.697071075439453,9.120171853282956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.1279296875,0.0,1604.801513671875,1895.4371337890625,0.0,2851.79248046875,0.9179822206497192,1.0,0.0,3.0,1.0,0.0
18009540,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9500293731689452,0.4073104560375213,0.3667671084403991,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9833751916885376,0.4528765976428985,0.4287536442279815,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.955980658531189,0.4143921732902527,0.290211021900177,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9344584941864014,0.3898146450519562,0.3697549402713775,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7943034172058105,0.2397319227457046,1.0848623514175415,285.0091247558594,284.95001220703125,300.9711608886719,297.3382568359375,298.7127990722656,297.2212829589844,285.0069580078125,1.0,0.4980183243751526,0.5447182059288025,0.5447182059288025,1.0,1.0,-3.0502405166625977,1.2084015607833862,1.841838955879212,0.5204845666885376,0.98456871509552,0.98456871509552,0.0,116.68800354003906,122.0,73883.15625,0.0,2221.614990234375,1.0,278.5435485839844,283.1807861328125,300.3230285644531,305.0831604003906,293.1499938964844,293.1499938964844,278.25,33449.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349491953849792,1.0,0.0,0.0,3.809974908828736,3.81000018119812,9.685845725471154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.1318359375,0.0,1698.6197509765625,1895.4371337890625,0.0,2794.56396484375,0.9392401576042176,1.0,0.0,3.0,1.0,0.0
18009600,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9500293731689452,0.4073104560375213,0.3667671084403991,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9833751916885376,0.4528765976428985,0.4287536442279815,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.955980658531189,0.4143921732902527,0.290211021900177,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9344584941864014,0.3898146450519562,0.3697549402713775,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7943034172058105,0.2397319227457046,1.0848623514175415,285.0091247558594,284.95001220703125,300.9711608886719,297.3382568359375,298.7127990722656,297.2212829589844,285.0069580078125,1.0,0.4980183243751526,0.5447182059288025,0.5447182059288025,1.0,1.0,-3.0502405166625977,1.2084015607833862,1.841838955879212,0.5204845666885376,0.98456871509552,0.98456871509552,0.0,116.68800354003906,122.0,73883.15625,0.0,2221.614990234375,1.0,278.5435485839844,283.1807861328125,300.3230285644531,305.0831604003906,293.1499938964844,293.1499938964844,278.25,33449.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349491953849792,1.0,0.0,0.0,3.809974908828736,3.81000018119812,9.685845725471154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.1318359375,0.0,1698.6197509765625,1895.4371337890625,0.0,2794.56396484375,0.9392401576042176,1.0,0.0,3.0,1.0,0.0
18009660,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.946178674697876,0.4074856638908386,0.3672861158847809,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9810575246810912,0.4545059502124786,0.430571973323822,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9522180557250975,0.4146520495414734,0.2906242907047272,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9309387803077698,0.3905627727508545,0.3707267642021179,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7912834882736206,0.239817127585411,1.08621346950531,284.9044494628906,284.95001220703125,301.0224609375,297.3501281738281,298.7276306152344,297.2176513671875,284.9070129394531,1.0,0.5003423094749451,0.5428054332733154,0.5428054332733154,1.0,1.0,-3.056340456008911,1.2081170082092283,1.848223567008972,0.5186505913734436,0.8905799388885498,0.8905799388885498,0.0,118.3194351196289,140.0,74602.2578125,0.0,2241.08349609375,1.0,278.2565612792969,283.0599365234375,300.3626708984375,305.24615478515625,293.1499938964844,293.1499938964844,278.54998779296875,38316.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406822681427002,1.0,0.0,0.0,3.710693120956421,3.7107181549072266,9.187627938445076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.8271484375,0.0,1619.368408203125,1895.4371337890625,0.0,2848.090576171875,0.9209249019622804,1.0,0.0,3.0,1.0,0.0
18009720,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.946178674697876,0.4074856638908386,0.3672861158847809,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9810575246810912,0.4545059502124786,0.430571973323822,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9522180557250975,0.4146520495414734,0.2906242907047272,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9309387803077698,0.3905627727508545,0.3707267642021179,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7912834882736206,0.239817127585411,1.08621346950531,284.9044494628906,284.95001220703125,301.0224609375,297.3501281738281,298.7276306152344,297.2176513671875,284.9070129394531,1.0,0.5003423094749451,0.5428054332733154,0.5428054332733154,1.0,1.0,-3.056340456008911,1.2081170082092283,1.848223567008972,0.5186505913734436,0.8905799388885498,0.8905799388885498,0.0,118.3194351196289,140.0,74602.2578125,0.0,2241.08349609375,1.0,278.2565612792969,283.0599365234375,300.3626708984375,305.24615478515625,293.1499938964844,293.1499938964844,278.54998779296875,38316.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406822681427002,1.0,0.0,0.0,3.710693120956421,3.7107181549072266,9.187627938445076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.8271484375,0.0,1619.368408203125,1895.4371337890625,0.0,2848.090576171875,0.9209249019622804,1.0,0.0,3.0,1.0,0.0
18009780,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9223873615264891,0.4086820185184479,0.3683981001377105,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9612271189689636,0.4569040536880493,0.4329344630241394,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.928502917289734,0.4157196879386902,0.291436105966568,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9079916477203368,0.391945332288742,0.3721682429313659,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7735545635223389,0.2402378767728805,1.0891330242156982,285.0170593261719,284.95001220703125,301.0730895996094,297.3612365722656,298.7468566894531,297.2215270996094,285.0151062011719,1.0,0.506747841835022,0.5408926606178284,0.5408926606178284,1.0,1.0,-3.066725730895996,1.2096539735794067,1.8570717573165887,0.5175597071647644,0.9963831901550292,0.9963831901550292,0.0,127.21338653564452,158.0,74213.328125,0.0,2306.39404296875,1.0,278.5436706542969,283.1788024902344,300.3479309082031,305.1273498535156,293.1499938964844,293.1499938964844,278.25,33276.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349438309669495,1.0,0.0,0.0,3.828730344772339,3.828755617141724,9.78144157670613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.7421875,0.0,1719.8785400390625,1895.4371337890625,0.0,2794.51416015625,0.9433990120887756,1.0,0.0,3.0,1.0,0.0
