time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009840,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9223873615264891,0.4086820185184479,0.3683981001377105,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9612271189689636,0.4569040536880493,0.4329344630241394,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.928502917289734,0.4157196879386902,0.291436105966568,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9079916477203368,0.391945332288742,0.3721682429313659,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7735545635223389,0.2402378767728805,1.0891330242156982,285.0170593261719,284.95001220703125,301.0730895996094,297.3612365722656,298.7468566894531,297.2215270996094,285.0151062011719,1.0,0.506747841835022,0.5408926606178284,0.5408926606178284,1.0,1.0,-3.066725730895996,1.2096539735794067,1.8570717573165887,0.5175597071647644,0.9963831901550292,0.9963831901550292,0.0,127.21338653564452,158.0,74213.328125,0.0,2306.39404296875,1.0,278.5436706542969,283.1788024902344,300.3479309082031,305.1273498535156,293.1499938964844,293.1499938964844,278.25,33276.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349438309669495,1.0,0.0,0.0,3.828730344772339,3.828755617141724,9.78144157670613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.7421875,0.0,1719.8785400390625,1895.4371337890625,0.0,2794.51416015625,0.9433990120887756,1.0,0.0,3.0,1.0,0.0
18009900,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9079063534736632,0.4087674915790558,0.3690037727355957,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9472996592521667,0.457748144865036,0.4341941177845001,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9136266112327576,0.4158693850040436,0.2918995022773742,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8950530886650085,0.3923281729221344,0.3729674220085144,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7628158926963806,0.2402487695217132,1.0909346342086792,284.8778991699219,284.95001220703125,301.09814453125,297.36651611328125,298.754150390625,297.2199401855469,284.8733215332031,1.0,0.5109159350395203,0.5399363040924072,0.5399363040924072,1.0,1.0,-3.072657585144043,1.2107075452804563,1.861950159072876,0.517264187335968,0.9040449261665344,0.9040449261665344,0.0,133.41995239257812,158.0,75275.3671875,0.0,2349.787353515625,1.0,278.2936706542969,283.019287109375,300.3950500488281,305.3683776855469,293.1499938964844,293.1499938964844,278.25,36736.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401678204536438,1.0,0.0,0.0,3.8127553462982178,3.8127810955047607,9.699987231215346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.958984375,0.0,1727.652587890625,1895.4371337890625,0.0,2843.283447265625,0.9404165148735046,1.0,0.0,3.0,1.0,0.0
18009960,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8930659890174866,0.408612847328186,0.3691645860671997,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9308513402938844,0.4584067463874817,0.4351234138011932,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8983420729637146,0.4158109724521637,0.292093425989151,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8809006214141846,0.3925306499004364,0.3734749257564544,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7511868476867676,0.2401117384433746,1.0918500423431396,284.9028625488281,284.95001220703125,301.1230163574219,297.37158203125,298.7598876953125,297.2162475585937,284.905517578125,1.0,0.5153365135192871,0.5389072895050049,0.5389072895050049,1.0,1.0,-3.0759143829345703,1.21049165725708,1.8654227256774905,0.5162672400474548,0.8989716172218323,0.8989716172218323,0.0,140.76739501953125,176.0,75061.2734375,0.0,2394.360595703125,1.0,278.2565612792969,283.046875,300.38671875,305.30108642578125,293.1499938964844,293.1499938964844,278.54998779296875,38121.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411926031112671,1.0,0.0,0.0,3.743513584136963,3.743538856506348,9.35087200559792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.5107421875,0.0,1655.9952392578125,1895.4371337890625,0.0,2852.859375,0.92795991897583,1.0,0.0,3.0,1.0,0.0
18010020,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8679844737052917,0.409612774848938,0.3703178763389587,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9027873873710632,0.4607029259204864,0.4376270174980163,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8729739785194397,0.4167380928993225,0.2929815351963043,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8568321466445923,0.3937692046165466,0.3750206530094147,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7316556572914124,0.2403261810541153,1.09501314163208,285.0208740234375,284.95001220703125,301.1722106933594,297.381103515625,298.7772827148437,297.2189025878906,285.019287109375,1.0,0.5250102877616882,0.5368493795394897,0.5368493795394897,1.0,1.0,-3.0870301723480225,1.2120040655136108,1.8750262260437007,0.5150256156921387,1.0,1.0,0.0,156.2034454345703,194.0,74619.6171875,0.0,2496.419921875,1.0,278.5438842773437,283.17156982421875,300.3690185546875,305.17706298828125,293.1499938964844,293.1499938964844,278.25,33458.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357270359992981,1.0,0.0,0.0,3.855409860610962,3.855435371398926,9.918234127326286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.7919921875,0.0,1753.8419189453125,1895.4371337890625,0.0,2801.820068359375,0.9494677186012268,1.0,0.0,3.0,1.0,0.0
18010080,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8679844737052917,0.409612774848938,0.3703178763389587,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9027873873710632,0.4607029259204864,0.4376270174980163,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8729739785194397,0.4167380928993225,0.2929815351963043,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8568321466445923,0.3937692046165466,0.3750206530094147,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7316556572914124,0.2403261810541153,1.09501314163208,285.0208740234375,284.95001220703125,301.1722106933594,297.381103515625,298.7772827148437,297.2189025878906,285.019287109375,1.0,0.5250102877616882,0.5368493795394897,0.5368493795394897,1.0,1.0,-3.0870301723480225,1.2120040655136108,1.8750262260437007,0.5150256156921387,1.0,1.0,0.0,156.2034454345703,194.0,74619.6171875,0.0,2496.419921875,1.0,278.5438842773437,283.17156982421875,300.3690185546875,305.17706298828125,293.1499938964844,293.1499938964844,278.25,33458.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357270359992981,1.0,0.0,0.0,3.855409860610962,3.855435371398926,9.918234127326286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.7919921875,0.0,1753.8419189453125,1895.4371337890625,0.0,2801.820068359375,0.9494677186012268,1.0,0.0,3.0,1.0,0.0
18010140,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8454987406730652,0.4093970656394958,0.3710897266864776,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8792166709899902,0.4621354937553406,0.439894288778305,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.850212812423706,0.4167307019233703,0.2936759889125824,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8355386257171631,0.3942451477050781,0.3763672411441803,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7134771943092346,0.240028828382492,1.0976282358169556,284.9004211425781,284.95001220703125,301.2206115722656,297.3897705078125,298.7888488769531,297.2129211425781,284.902587890625,1.0,0.5351488590240479,0.5347914099693298,0.5347914099693298,1.0,1.0,-3.0962905883789062,1.212637424468994,1.883653163909912,0.5135491490364075,0.9061997532844543,0.9061997532844543,0.0,173.41455078125,197.0,75519.4609375,0.0,2604.971923828125,1.0,278.2568359375,283.0321960449219,300.4051818847656,305.3504638671875,293.1499938964844,293.1499938964844,278.1499938964844,38035.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420313000679016,1.0,0.0,0.0,3.7780377864837646,3.778063535690308,9.524142683403624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.24609375,0.0,1696.1031494140625,1895.4371337890625,0.0,2860.69921875,0.9354509711265564,1.0,0.0,3.0,1.0,0.0
18010200,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8454987406730652,0.4093970656394958,0.3710897266864776,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8792166709899902,0.4621354937553406,0.439894288778305,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.850212812423706,0.4167307019233703,0.2936759889125824,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8355386257171631,0.3942451477050781,0.3763672411441803,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7134771943092346,0.240028828382492,1.0976282358169556,284.9004211425781,284.95001220703125,301.2206115722656,297.3897705078125,298.7888488769531,297.2129211425781,284.902587890625,1.0,0.5351488590240479,0.5347914099693298,0.5347914099693298,1.0,1.0,-3.0962905883789062,1.212637424468994,1.883653163909912,0.5135491490364075,0.9061997532844543,0.9061997532844543,0.0,173.41455078125,197.0,75519.4609375,0.0,2604.971923828125,1.0,278.2568359375,283.0321960449219,300.4051818847656,305.3504638671875,293.1499938964844,293.1499938964844,278.1499938964844,38035.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420313000679016,1.0,0.0,0.0,3.7780377864837646,3.778063535690308,9.524142683403624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.24609375,0.0,1696.1031494140625,1895.4371337890625,0.0,2860.69921875,0.9354509711265564,1.0,0.0,3.0,1.0,0.0
18010260,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8334295153617859,0.4094601571559906,0.3714066445827484,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8667502999305725,0.4637531340122223,0.4417278170585632,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8380500078201294,0.4169041514396667,0.2940248847007751,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8241404294967651,0.3948355615139007,0.3772588670253753,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7021664977073669,0.2397251278162002,1.0980781316757202,284.922119140625,284.95001220703125,301.2682189941406,297.3975830078125,298.8011169433594,297.2091979980469,284.9241943359375,1.0,0.5410445928573608,0.5327239036560059,0.5327239036560059,1.0,1.0,-3.1009087562561035,1.2112263441085815,1.889682412147522,0.5109784007072449,0.8871365189552307,0.8871365189552307,0.0,184.4030914306641,185.0,75427.078125,0.0,2672.083740234375,1.0,278.1522827148437,283.0432434082031,300.3965148925781,305.3212585449219,293.1499938964844,293.1499938964844,278.45001220703125,38103.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421063423156738,1.0,0.0,0.0,3.684330701828003,3.6843554973602295,9.057545184987248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.017578125,0.0,1587.587646484375,1895.4371337890625,0.0,2861.401123046875,0.9148755669593812,1.0,0.0,3.0,1.0,0.0
18010320,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8334295153617859,0.4094601571559906,0.3714066445827484,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8667502999305725,0.4637531340122223,0.4417278170585632,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8380500078201294,0.4169041514396667,0.2940248847007751,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8241404294967651,0.3948355615139007,0.3772588670253753,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7021664977073669,0.2397251278162002,1.0980781316757202,284.922119140625,284.95001220703125,301.2682189941406,297.3975830078125,298.8011169433594,297.2091979980469,284.9241943359375,1.0,0.5410445928573608,0.5327239036560059,0.5327239036560059,1.0,1.0,-3.1009087562561035,1.2112263441085815,1.889682412147522,0.5109784007072449,0.8871365189552307,0.8871365189552307,0.0,184.4030914306641,185.0,75427.078125,0.0,2672.083740234375,1.0,278.1522827148437,283.0432434082031,300.3965148925781,305.3212585449219,293.1499938964844,293.1499938964844,278.45001220703125,38103.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421063423156738,1.0,0.0,0.0,3.684330701828003,3.6843554973602295,9.057545184987248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.017578125,0.0,1587.587646484375,1895.4371337890625,0.0,2861.401123046875,0.9148755669593812,1.0,0.0,3.0,1.0,0.0
18010380,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8346872925758362,0.410685658454895,0.3722543120384216,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8689093589782715,0.4662905931472778,0.4438901543617248,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8392858505249023,0.4180572926998138,0.2946531772613525,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8255516290664673,0.3962337970733642,0.3783722817897796,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.702876091003418,0.2399620562791824,1.098410964012146,285.0207214355469,284.95001220703125,301.31500244140625,297.4045104980469,298.81866455078125,297.2148132324219,285.0182189941406,1.0,0.5411421656608582,0.5306563973426819,0.5306563973426819,1.0,1.0,-3.107019186019897,1.2104079723358154,1.896611213684082,0.5086433291435242,0.9912319183349608,0.9912319183349608,0.0,184.02297973632807,173.0,74983.1484375,0.0,2682.095458984375,1.0,278.44342041015625,283.1506042480469,300.3897399902344,305.2222595214844,293.1499938964844,293.1499938964844,278.1499938964844,33147.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363726139068604,1.0,0.0,0.0,3.809703826904297,3.809728860855103,9.68446670412959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.359375,0.0,1695.9359130859375,1895.4371337890625,0.0,2807.843994140625,0.9389829635620116,1.0,0.0,3.0,1.0,0.0
18010440,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8346872925758362,0.410685658454895,0.3722543120384216,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8689093589782715,0.4662905931472778,0.4438901543617248,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8392858505249023,0.4180572926998138,0.2946531772613525,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8255516290664673,0.3962337970733642,0.3783722817897796,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.702876091003418,0.2399620562791824,1.098410964012146,285.0207214355469,284.95001220703125,301.31500244140625,297.4045104980469,298.81866455078125,297.2148132324219,285.0182189941406,1.0,0.5411421656608582,0.5306563973426819,0.5306563973426819,1.0,1.0,-3.107019186019897,1.2104079723358154,1.896611213684082,0.5086433291435242,0.9912319183349608,0.9912319183349608,0.0,184.02297973632807,173.0,74983.1484375,0.0,2682.095458984375,1.0,278.44342041015625,283.1506042480469,300.3897399902344,305.2222595214844,293.1499938964844,293.1499938964844,278.1499938964844,33147.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363726139068604,1.0,0.0,0.0,3.809703826904297,3.809728860855103,9.68446670412959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.359375,0.0,1695.9359130859375,1895.4371337890625,0.0,2807.843994140625,0.9389829635620116,1.0,0.0,3.0,1.0,0.0
18010500,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.837624728679657,0.4107616543769836,0.3725326955318451,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.87261962890625,0.4671888053417206,0.4448662102222442,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8422791957855225,0.4182385504245758,0.2948896586894989,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8285609483718872,0.396622896194458,0.3788391351699829,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7054541110992432,0.239914521574974,1.0983009338378906,284.87774658203125,284.95001220703125,301.33807373046875,297.4076538085937,298.8249206542969,297.21392822265625,284.8731994628906,1.0,0.5400570631027222,0.5296226143836975,0.5296226143836975,1.0,1.0,-3.109248161315918,1.2096168994903564,1.8996312618255613,0.5073828101158142,0.8967518210411072,0.8967518210411072,0.0,181.60411071777344,173.0,75952.015625,0.0,2673.6552734375,1.0,278.1940612792969,282.9893798828125,300.4350280761719,305.4594421386719,293.1499938964844,293.1499938964844,278.1499938964844,36844.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415083289146423,1.0,0.0,0.0,3.790869951248169,3.790895462036133,9.58895043368102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.2412109375,0.0,1702.1763916015625,1895.4371337890625,0.0,2855.810546875,0.935476005077362,1.0,0.0,3.0,1.0,0.0
18010560,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.840854823589325,0.4106386005878448,0.372319221496582,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8767999410629272,0.4679358899593353,0.4454573392868042,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8456488847732544,0.4182462692260742,0.2948188781738281,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.831951379776001,0.3968656063079834,0.3789640367031097,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7083704471588135,0.2397603839635849,1.097131609916687,284.9023742675781,284.95001220703125,301.36090087890625,297.4105224609375,298.8299255371094,297.211181640625,284.90460205078125,1.0,0.538316547870636,0.5286475419998169,0.5286475419998169,1.0,1.0,-3.1083643436431885,1.207587480545044,1.9007768630981443,0.5055382251739502,0.8914557099342346,0.8914557099342346,0.0,178.56919860839844,161.0,75632.78125,0.0,2655.8310546875,1.0,278.15673828125,283.0174255371094,300.4242248535156,305.3832702636719,293.1499938964844,293.1499938964844,278.45001220703125,38263.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423782587051392,1.0,0.0,0.0,3.717672824859619,3.717698097229004,9.222223411597952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.5537109375,0.0,1627.0228271484375,1895.4371337890625,0.0,2863.943115234375,0.922286093235016,1.0,0.0,3.0,1.0,0.0
18010620,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.852014422416687,0.4117714762687683,0.3726788163185119,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8901546597480774,0.4704913198947906,0.4472392797470093,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8570300340652466,0.4193733334541321,0.2951357662677765,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8430449962615967,0.398260235786438,0.3796923160552978,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7176892757415771,0.240037515759468,1.095959186553955,285.00799560546875,284.95001220703125,301.4059143066406,297.41558837890625,298.84649658203125,297.21661376953125,285.005859375,1.0,0.5339333415031433,0.5266974568367004,0.5266974568367004,1.0,1.0,-3.1107773780822754,1.2053126096725464,1.905464768409729,0.5025299787521362,0.9890978932380676,0.9890978932380676,0.0,169.7093505859375,149.0,75039.234375,0.0,2613.566162109375,1.0,278.4436950683594,283.1332092285156,300.402099609375,305.2439270019531,293.1499938964844,293.1499938964844,278.1499938964844,33517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366575837135315,1.0,0.0,0.0,3.826451778411865,3.82647705078125,9.76980231826019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.041015625,0.0,1719.009521484375,1895.4371337890625,0.0,2810.50341796875,0.9430102109909058,1.0,0.0,3.0,1.0,0.0
18010680,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.852014422416687,0.4117714762687683,0.3726788163185119,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8901546597480774,0.4704913198947906,0.4472392797470093,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8570300340652466,0.4193733334541321,0.2951357662677765,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8430449962615967,0.398260235786438,0.3796923160552978,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7176892757415771,0.240037515759468,1.095959186553955,285.00799560546875,284.95001220703125,301.4059143066406,297.41558837890625,298.84649658203125,297.21661376953125,285.005859375,1.0,0.5339333415031433,0.5266974568367004,0.5266974568367004,1.0,1.0,-3.1107773780822754,1.2053126096725464,1.905464768409729,0.5025299787521362,0.9890978932380676,0.9890978932380676,0.0,169.7093505859375,149.0,75039.234375,0.0,2613.566162109375,1.0,278.4436950683594,283.1332092285156,300.402099609375,305.2439270019531,293.1499938964844,293.1499938964844,278.1499938964844,33517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366575837135315,1.0,0.0,0.0,3.826451778411865,3.82647705078125,9.76980231826019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.041015625,0.0,1719.009521484375,1895.4371337890625,0.0,2810.50341796875,0.9430102109909058,1.0,0.0,3.0,1.0,0.0
18010740,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8658601641654968,0.4118318855762481,0.3726423382759094,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9064511060714722,0.472300112247467,0.4487592279911041,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.871238112449646,0.4196922183036804,0.2952420115470886,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8568651080131531,0.3990112245082855,0.3801987171173095,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7284436225891113,0.2399425059556961,1.0942654609680176,284.8992004394531,284.95001220703125,301.45001220703125,297.419677734375,298.8575439453125,297.214111328125,284.90155029296875,1.0,0.5286976099014282,0.524747371673584,0.524747371673584,1.0,1.0,-3.111269474029541,1.2021623849868774,1.909106969833374,0.4992934763431549,0.8901907205581665,0.8901907205581665,0.0,159.74989318847656,137.0,75605.7109375,0.0,2561.670654296875,1.0,278.1564636230469,283.0096435546875,300.4319763183594,305.3901672363281,293.1499938964844,293.1499938964844,278.45001220703125,38513.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423040509223938,1.0,0.0,0.0,3.7219645977020255,3.721989631652832,9.243527756552794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.4814453125,0.0,1633.89404296875,1895.4371337890625,0.0,2863.24951171875,0.923524796962738,1.0,0.0,3.0,1.0,0.0
18010800,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8658601641654968,0.4118318855762481,0.3726423382759094,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9064511060714722,0.472300112247467,0.4487592279911041,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.871238112449646,0.4196922183036804,0.2952420115470886,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8568651080131531,0.3990112245082855,0.3801987171173095,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7284436225891113,0.2399425059556961,1.0942654609680176,284.8992004394531,284.95001220703125,301.45001220703125,297.419677734375,298.8575439453125,297.214111328125,284.90155029296875,1.0,0.5286976099014282,0.524747371673584,0.524747371673584,1.0,1.0,-3.111269474029541,1.2021623849868774,1.909106969833374,0.4992934763431549,0.8901907205581665,0.8901907205581665,0.0,159.74989318847656,137.0,75605.7109375,0.0,2561.670654296875,1.0,278.1564636230469,283.0096435546875,300.4319763183594,305.3901672363281,293.1499938964844,293.1499938964844,278.45001220703125,38513.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423040509223938,1.0,0.0,0.0,3.7219645977020255,3.721989631652832,9.243527756552794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.4814453125,0.0,1633.89404296875,1895.4371337890625,0.0,2863.24951171875,0.923524796962738,1.0,0.0,3.0,1.0,0.0
18010860,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8847112655639648,0.4130958020687103,0.3730318546295166,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9298239350318908,0.4750511646270752,0.450628787279129,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8903802633285522,0.4209774434566498,0.2955986261367798,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8755361437797546,0.400549829006195,0.3809669911861419,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7424947619438171,0.2403322458267212,1.0931544303894043,285.0074157714844,284.95001220703125,301.493408203125,297.4230041503906,298.8743591308594,297.2208557128906,285.00537109375,1.0,0.5230289101600647,0.522929847240448,0.522929847240448,1.0,1.0,-3.113992929458618,1.2001681327819824,1.9138246774673464,0.4965078234672546,0.988315999507904,0.988315999507904,0.0,148.4704132080078,125.0,74996.625,0.0,2507.030517578125,1.0,278.4436950683594,283.1279296875,300.4087219238281,305.2480773925781,293.1499938964844,293.1499938964844,278.1499938964844,33595.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364109396934509,1.0,0.0,0.0,3.8284733295440674,3.828498601913452,9.780128493730444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12848.09375,0.0,1722.0750732421875,1895.4371337890625,0.0,2808.20166015625,0.9435247778892516,1.0,0.0,3.0,1.0,0.0
18010920,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8847112655639648,0.4130958020687103,0.3730318546295166,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9298239350318908,0.4750511646270752,0.450628787279129,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8903802633285522,0.4209774434566498,0.2955986261367798,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8755361437797546,0.400549829006195,0.3809669911861419,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7424947619438171,0.2403322458267212,1.0931544303894043,285.0074157714844,284.95001220703125,301.493408203125,297.4230041503906,298.8743591308594,297.2208557128906,285.00537109375,1.0,0.5230289101600647,0.522929847240448,0.522929847240448,1.0,1.0,-3.113992929458618,1.2001681327819824,1.9138246774673464,0.4965078234672546,0.988315999507904,0.988315999507904,0.0,148.4704132080078,125.0,74996.625,0.0,2507.030517578125,1.0,278.4436950683594,283.1279296875,300.4087219238281,305.2480773925781,293.1499938964844,293.1499938964844,278.1499938964844,33595.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364109396934509,1.0,0.0,0.0,3.8284733295440674,3.828498601913452,9.780128493730444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12848.09375,0.0,1722.0750732421875,1895.4371337890625,0.0,2808.20166015625,0.9435247778892516,1.0,0.0,3.0,1.0,0.0
18010980,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9065935015678406,0.4132508933544159,0.3730396032333374,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9562981724739076,0.4770265817642212,0.4522610008716583,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9130306243896484,0.4214286804199219,0.2957639694213867,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.897469699382782,0.4014213681221008,0.3815416693687439,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7592472434043884,0.2403294891119003,1.0916565656661987,284.9000549316406,284.95001220703125,301.536376953125,297.42584228515625,298.88555908203125,297.2191772460937,284.90240478515625,1.0,0.5170953869819641,0.5211123824119568,0.5211123824119568,1.0,1.0,-3.1150617599487305,1.197428822517395,1.917632818222046,0.4935378134250641,0.8905973434448242,0.8905973434448242,0.0,137.24957275390625,113.0,75572.3828125,0.0,2449.45361328125,1.0,278.1564636230469,283.0054016113281,300.43798828125,305.3939819335937,293.1499938964844,293.1499938964844,278.45001220703125,38514.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420319557189941,1.0,0.0,0.0,3.7235922813415527,3.7236175537109375,9.25161486975412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.5078125,0.0,1635.789794921875,1895.4371337890625,0.0,2860.705810546875,0.923897385597229,1.0,0.0,3.0,1.0,0.0
18011040,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9065935015678406,0.4132508933544159,0.3730396032333374,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9562981724739076,0.4770265817642212,0.4522610008716583,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9130306243896484,0.4214286804199219,0.2957639694213867,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.897469699382782,0.4014213681221008,0.3815416693687439,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7592472434043884,0.2403294891119003,1.0916565656661987,284.9000549316406,284.95001220703125,301.536376953125,297.42584228515625,298.88555908203125,297.2191772460937,284.90240478515625,1.0,0.5170953869819641,0.5211123824119568,0.5211123824119568,1.0,1.0,-3.1150617599487305,1.197428822517395,1.917632818222046,0.4935378134250641,0.8905973434448242,0.8905973434448242,0.0,137.24957275390625,113.0,75572.3828125,0.0,2449.45361328125,1.0,278.1564636230469,283.0054016113281,300.43798828125,305.3939819335937,293.1499938964844,293.1499938964844,278.45001220703125,38514.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420319557189941,1.0,0.0,0.0,3.7235922813415527,3.7236175537109375,9.25161486975412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.5078125,0.0,1635.789794921875,1895.4371337890625,0.0,2860.705810546875,0.923897385597229,1.0,0.0,3.0,1.0,0.0
18011100,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9205974340438844,0.4138221740722656,0.3730476796627044,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9702840447425842,0.4783952236175537,0.4530856311321258,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9275811910629272,0.4220385253429413,0.2958414256572723,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9106825590133668,0.4021662771701813,0.3818179368972778,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7693859934806824,0.2405029833316803,1.0907808542251587,285.0234069824219,284.95001220703125,301.5577087402344,297.42706298828125,298.8933410644531,297.22198486328125,285.02618408203125,1.0,0.5140166282653809,0.5202036499977112,0.5202036499977112,1.0,1.0,-3.115428686141968,1.1959911584854126,1.9194375276565552,0.4918898344039917,0.9763768911361694,0.9763768911361694,0.0,131.4703369140625,113.0,74772.1875,0.0,2419.4453125,1.0,278.4039001464844,283.1418151855469,300.40008544921875,305.1783752441406,293.1499938964844,293.1499938964844,278.45001220703125,34304.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371127843856812,1.0,0.0,0.0,3.767603874206543,3.7676286697387695,9.471608564126656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.7958984375,0.0,1654.8919677734375,1895.4371337890625,0.0,2814.752197265625,0.9321281909942628,1.0,0.0,3.0,1.0,0.0
18011160,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.938394010066986,0.4145767986774444,0.373465746641159,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9853278994560242,0.4799251556396484,0.4542464911937713,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9453612565994264,0.4228209257125854,0.2961792051792145,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9282275438308716,0.4030590057373047,0.38238126039505,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7820488810539246,0.2407871633768081,1.0907505750656128,285.0087890625,284.95001220703125,301.57891845703125,297.4281616210937,298.9022216796875,297.2265319824219,285.0068664550781,1.0,0.5110291838645935,0.5193008780479431,0.5193008780479431,1.0,1.0,-3.11837124824524,1.195636749267578,1.922734618186951,0.4907849431037903,0.9896432161331176,0.9896432161331176,0.0,125.32069396972656,101.0,74970.890625,0.0,2392.292724609375,1.0,278.44354248046875,283.1241760253906,300.4140014648437,305.25152587890625,293.1499938964844,293.1499938964844,278.1499938964844,33576.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361821174621582,1.0,0.0,0.0,3.830070734024048,3.8300960063934326,9.788291208678856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.3134765625,0.0,1723.8619384765625,1895.4371337890625,0.0,2806.066162109375,0.9439747333526612,1.0,0.0,3.0,1.0,0.0
18011220,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9605738520622252,0.4146900177001953,0.3736385405063629,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.4826583564281463,0.4517717659473419,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.967163622379303,0.4232836365699768,0.2965065836906433,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9515239000320436,0.403937816619873,0.3831683695316314,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7989700436592102,0.2407698929309845,1.0901339054107666,284.8899841308594,284.95001220703125,301.6210327148437,297.429931640625,298.9127197265625,297.2266845703125,284.8911437988281,1.0,0.5037178993225098,0.5174952745437622,0.5174952745437622,1.0,1.0,-3.0974225997924805,1.1831897497177124,1.9142327308654783,0.4868998825550079,0.8833873867988586,0.8833873867988586,0.0,117.34141540527344,121.0,75237.1328125,0.0,2325.024658203125,1.0,278.1564025878906,282.9923095703125,300.4418029785156,305.3904113769531,293.1499938964844,293.1499938964844,278.45001220703125,38905.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417932987213135,1.0,0.0,0.0,3.719855308532715,3.7198805809021,9.23305435662769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.189453125,0.0,1634.4385986328125,1895.4371337890625,0.0,2858.474609375,0.9230540990829468,1.0,0.0,3.0,1.0,0.0
18011280,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9605738520622252,0.4146900177001953,0.3736385405063629,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.4826583564281463,0.4517717659473419,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.967163622379303,0.4232836365699768,0.2965065836906433,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9515239000320436,0.403937816619873,0.3831683695316314,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7989700436592102,0.2407698929309845,1.0901339054107666,284.8899841308594,284.95001220703125,301.6210327148437,297.429931640625,298.9127197265625,297.2266845703125,284.8911437988281,1.0,0.5037178993225098,0.5174952745437622,0.5174952745437622,1.0,1.0,-3.0974225997924805,1.1831897497177124,1.9142327308654783,0.4868998825550079,0.8833873867988586,0.8833873867988586,0.0,117.34141540527344,121.0,75237.1328125,0.0,2325.024658203125,1.0,278.1564025878906,282.9923095703125,300.4418029785156,305.3904113769531,293.1499938964844,293.1499938964844,278.45001220703125,38905.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417932987213135,1.0,0.0,0.0,3.719855308532715,3.7198805809021,9.23305435662769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.189453125,0.0,1634.4385986328125,1895.4371337890625,0.0,2858.474609375,0.9230540990829468,1.0,0.0,3.0,1.0,0.0
18011340,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9648676514625548,0.4159735143184662,0.3743984997272491,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.4877197444438934,0.446841686964035,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.971411108970642,0.4246999025344848,0.2972276210784912,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9564367532730104,0.4056037664413452,0.3844267427921295,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8022464513778687,0.2412481307983398,1.0911887884140017,285.0083923339844,284.95001220703125,301.6627197265625,297.43121337890625,298.9354553222656,297.2432556152344,285.0074462890625,1.0,0.5065789818763733,0.5156897306442261,0.5156897306442261,1.0,1.0,-3.114813804626465,1.1877164840698242,1.927097201347351,0.4830850958824157,0.9843330979347228,0.9843330979347228,0.0,116.62947845458984,141.0,74723.8125,0.0,2339.483154296875,1.0,278.443603515625,283.1225891113281,300.41473388671875,305.2325439453125,293.1499938964844,293.1499938964844,278.1499938964844,33674.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352909088134766,1.0,0.0,0.0,3.817869186401367,3.817894458770752,9.726024927658727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12797.2861328125,0.0,1709.874755859375,1895.4371337890625,0.0,2797.75146484375,0.9412351846694946,1.0,0.0,3.0,1.0,0.0
18011400,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9648676514625548,0.4159735143184662,0.3743984997272491,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.4877197444438934,0.446841686964035,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.971411108970642,0.4246999025344848,0.2972276210784912,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9564367532730104,0.4056037664413452,0.3844267427921295,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8022464513778687,0.2412481307983398,1.0911887884140017,285.0083923339844,284.95001220703125,301.6627197265625,297.43121337890625,298.9354553222656,297.2432556152344,285.0074462890625,1.0,0.5065789818763733,0.5156897306442261,0.5156897306442261,1.0,1.0,-3.114813804626465,1.1877164840698242,1.927097201347351,0.4830850958824157,0.9843330979347228,0.9843330979347228,0.0,116.62947845458984,141.0,74723.8125,0.0,2339.483154296875,1.0,278.443603515625,283.1225891113281,300.41473388671875,305.2325439453125,293.1499938964844,293.1499938964844,278.1499938964844,33674.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352909088134766,1.0,0.0,0.0,3.817869186401367,3.817894458770752,9.726024927658727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12797.2861328125,0.0,1709.874755859375,1895.4371337890625,0.0,2797.75146484375,0.9412351846694946,1.0,0.0,3.0,1.0,0.0
18011460,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9579135179519652,0.416174829006195,0.374957799911499,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.4889714121818542,0.4569659233093261,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9648153781890868,0.425100177526474,0.2977488934993744,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9494450092315674,0.4062037765979767,0.3852756023406982,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7964690327644348,0.2413456290960312,1.092638611793518,284.882080078125,284.95001220703125,301.6842041015625,297.4316711425781,298.9423522949219,297.2434997558594,284.8807067871094,1.0,0.5104303956031799,0.514804482460022,0.514804482460022,1.0,1.0,-3.1310372352600098,1.1929231882095337,1.938114047050476,0.4844465851783752,0.8988788723945618,0.8988788723945618,0.0,119.7276840209961,141.0,75892.765625,0.0,2386.36865234375,1.0,278.1906433105469,282.9745178222656,300.4584350585937,305.4701843261719,293.1499938964844,293.1499938964844,278.1499938964844,37165.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404786586761475,1.0,0.0,0.0,3.794142484664917,3.79416823387146,9.605513469068685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.876953125,0.0,1708.5889892578125,1895.4371337890625,0.0,2846.187744140625,0.9366585612297058,1.0,0.0,3.0,1.0,0.0
18011520,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9424676895141602,0.4161774516105652,0.3751681745052337,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9925134181976318,0.4891522824764251,0.4634843468666076,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.949990451335907,0.4253086447715759,0.29805988073349,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9339959025382996,0.4066168963909149,0.3858912289142608,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7845706939697266,0.2413067668676376,1.0936200618743896,284.91680908203125,284.95001220703125,301.7039489746094,297.4319763183594,298.94464111328125,297.2376708984375,284.9179382324219,1.0,0.5146862268447876,0.5139873623847961,0.5139873623847961,1.0,1.0,-3.1407291889190674,1.1954376697540283,1.945291519165039,0.4852243959903717,0.9052618145942688,0.9052618145942688,0.0,125.3803253173828,161.0,75894.8359375,0.0,2435.504638671875,1.0,278.1564636230469,283.0029296875,300.4481201171875,305.4155578613281,293.1499938964844,293.1499938964844,278.1499938964844,37615.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416213393211365,1.0,0.0,0.0,3.7430946826934814,3.743119955062866,9.348780167783844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.3466796875,0.0,1651.627197265625,1895.4371337890625,0.0,2856.8671875,0.9276758432388306,1.0,0.0,3.0,1.0,0.0
18011580,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.90367329120636,0.4165976941585541,0.3760282397270202,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9599899649620056,0.4905762076377868,0.4651112854480743,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9108757972717284,0.4260605871677398,0.2989732027053833,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8969494104385376,0.4077099561691284,0.3874692022800445,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7560573220252991,0.2412672787904739,1.0962824821472168,284.9432373046875,284.95001220703125,301.7447204589844,297.43218994140625,298.953125,297.23248291015625,284.9442443847656,1.0,0.5245165824890137,0.5122849941253662,0.5122849941253662,1.0,1.0,-3.1506354808807373,1.196471929550171,1.9541635513305664,0.4836315810680389,0.909798502922058,0.909798502922058,0.0,141.2264404296875,181.0,75859.015625,0.0,2539.0556640625,1.0,278.15020751953125,283.02374267578125,300.4327697753906,305.3739318847656,293.1499938964844,293.1499938964844,278.1499938964844,36623.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412377238273621,1.0,0.0,0.0,3.7194435596466064,3.719468355178833,9.231010267285455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.4736328125,0.0,1616.561279296875,1895.4371337890625,0.0,2853.281494140625,0.9214092493057252,1.0,0.0,3.0,1.0,0.0
18011640,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.90367329120636,0.4165976941585541,0.3760282397270202,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9599899649620056,0.4905762076377868,0.4651112854480743,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9108757972717284,0.4260605871677398,0.2989732027053833,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8969494104385376,0.4077099561691284,0.3874692022800445,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7560573220252991,0.2412672787904739,1.0962824821472168,284.9432373046875,284.95001220703125,301.7447204589844,297.43218994140625,298.953125,297.23248291015625,284.9442443847656,1.0,0.5245165824890137,0.5122849941253662,0.5122849941253662,1.0,1.0,-3.1506354808807373,1.196471929550171,1.9541635513305664,0.4836315810680389,0.909798502922058,0.909798502922058,0.0,141.2264404296875,181.0,75859.015625,0.0,2539.0556640625,1.0,278.15020751953125,283.02374267578125,300.4327697753906,305.3739318847656,293.1499938964844,293.1499938964844,278.1499938964844,36623.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412377238273621,1.0,0.0,0.0,3.7194435596466064,3.719468355178833,9.231010267285455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.4736328125,0.0,1616.561279296875,1895.4371337890625,0.0,2853.281494140625,0.9214092493057252,1.0,0.0,3.0,1.0,0.0
