time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011700,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8879122138023376,0.4168542623519897,0.3765699565410614,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9426021575927734,0.4916205704212188,0.4663470387458801,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8947490453720093,0.4264865219593048,0.2995094954967499,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8815937638282776,0.4082924425601959,0.3883453905582428,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7437464594841003,0.2412503808736801,1.097802996635437,284.9511108398437,284.95001220703125,301.76495361328125,297.4320983886719,298.9585266113281,297.23193359375,284.95172119140625,1.0,0.5298468470573425,0.5114337801933289,0.5114337801933289,1.0,1.0,-3.156299114227295,1.1972606182098389,1.9590383768081665,0.4830252528190613,0.9145139455795288,0.9145139455795288,0.0,149.9539031982422,181.0,75914.4375,0.0,2597.076904296875,1.0,278.1500549316406,283.0281677246094,300.4317932128906,305.37286376953125,293.1499938964844,293.1499938964844,278.1499938964844,36218.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841137170791626,1.0,0.0,0.0,3.719115734100342,3.719140529632568,9.229382840203472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.888671875,0.0,1613.0943603515625,1895.4371337890625,0.0,2852.341552734375,0.921015441417694,1.0,0.0,3.0,1.0,0.0
18011760,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.873439610004425,0.4170860052108764,0.3771187961101532,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9256979823112488,0.4927442669868469,0.4677161872386932,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8801966905593872,0.4269020557403564,0.3000593483448028,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8675727844238281,0.4088636636734009,0.3892367780208587,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7326479554176331,0.2412171214818954,1.099349856376648,284.9549865722656,284.95001220703125,301.7850646972656,297.431884765625,298.9635925292969,297.2317810058594,284.9552917480469,1.0,0.5353542566299438,0.5103597640991211,0.5103597640991211,1.0,1.0,-3.1621971130371094,1.197742581367493,1.9644546508789065,0.4820645749568939,0.9184730648994446,0.9184730648994446,0.0,159.0863800048828,201.0,75991.796875,0.0,2657.95654296875,1.0,278.1500244140625,283.0286560058594,300.4321594238281,305.3770751953125,293.1499938964844,293.1499938964844,278.1499938964844,35963.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412023782730103,1.0,0.0,0.0,3.7228243350982666,3.722848892211914,9.247798402611808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.2666015625,0.0,1615.427978515625,1895.4371337890625,0.0,2852.951416015625,0.9216378331184388,1.0,0.0,3.0,1.0,0.0
18011820,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8485969305038452,0.4174554646015167,0.3781708180904388,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8974598050117493,0.4950550496578216,0.4705928266048431,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8550936579704285,0.427676647901535,0.3011498749256134,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.843652069568634,0.4099523723125458,0.3910080194473266,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7127258777618408,0.2410925328731537,1.1023545265197754,284.957275390625,284.95001220703125,301.824951171875,297.4310607910156,298.9732971191406,297.2314453125,284.9573669433594,1.0,0.546589732170105,0.5082118511199951,0.5082118511199951,1.0,1.0,-3.1739749908447266,1.198594331741333,1.9753806591033936,0.4800342321395874,0.9245290160179138,0.9245290160179138,0.0,178.1522979736328,204.0,76170.03125,0.0,2784.6845703125,1.0,278.1499938964844,283.0246887207031,300.4328308105469,305.3890991210937,293.1499938964844,293.1499938964844,278.1499938964844,35711.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841605007648468,1.0,0.0,0.0,3.734853744506836,3.734878540039064,9.307659638579936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.8935546875,0.0,1627.4278564453125,1895.4371337890625,0.0,2856.714599609375,0.924123466014862,1.0,0.0,3.0,1.0,0.0
18011880,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8485969305038452,0.4174554646015167,0.3781708180904388,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8974598050117493,0.4950550496578216,0.4705928266048431,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8550936579704285,0.427676647901535,0.3011498749256134,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.843652069568634,0.4099523723125458,0.3910080194473266,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7127258777618408,0.2410925328731537,1.1023545265197754,284.957275390625,284.95001220703125,301.824951171875,297.4310607910156,298.9732971191406,297.2314453125,284.9573669433594,1.0,0.546589732170105,0.5082118511199951,0.5082118511199951,1.0,1.0,-3.1739749908447266,1.198594331741333,1.9753806591033936,0.4800342321395874,0.9245290160179138,0.9245290160179138,0.0,178.1522979736328,204.0,76170.03125,0.0,2784.6845703125,1.0,278.1499938964844,283.0246887207031,300.4328308105469,305.3890991210937,293.1499938964844,293.1499938964844,278.1499938964844,35711.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841605007648468,1.0,0.0,0.0,3.734853744506836,3.734878540039064,9.307659638579936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.8935546875,0.0,1627.4278564453125,1895.4371337890625,0.0,2856.714599609375,0.924123466014862,1.0,0.0,3.0,1.0,0.0
18011940,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8363375067710876,0.4177503287792206,0.3788698315620422,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8845593929290771,0.4973947405815124,0.473222941160202,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8428178429603577,0.4284081161022186,0.3019909858703613,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8320450782775879,0.4109970927238464,0.3924420475959778,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7012733817100525,0.2409210205078125,1.103739619255066,284.9549255371094,284.95001220703125,301.8643798828125,297.4296875,298.9825134277344,297.2310791015625,284.954833984375,1.0,0.5530825257301331,0.5060638785362244,0.5060638785362244,1.0,1.0,-3.1823809146881104,1.1979777812957764,1.984403133392334,0.4773367643356323,0.9270609021186828,0.9270609021186828,0.0,189.7769012451172,192.0,76290.8984375,0.0,2864.934326171875,1.0,278.1499938964844,283.01739501953125,300.43212890625,305.398193359375,293.1499938964844,293.1499938964844,278.1499938964844,35708.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421232104301453,1.0,0.0,0.0,3.746474742889404,3.746499538421631,9.365670621264144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.6572265625,0.0,1640.9324951171875,1895.4371337890625,0.0,2861.55859375,0.9266911149024964,1.0,0.0,3.0,1.0,0.0
18012000,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8363375067710876,0.4177503287792206,0.3788698315620422,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8845593929290771,0.4973947405815124,0.473222941160202,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8428178429603577,0.4284081161022186,0.3019909858703613,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8320450782775879,0.4109970927238464,0.3924420475959778,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7012733817100525,0.2409210205078125,1.103739619255066,284.9549255371094,284.95001220703125,301.8643798828125,297.4296875,298.9825134277344,297.2310791015625,284.954833984375,1.0,0.5530825257301331,0.5060638785362244,0.5060638785362244,1.0,1.0,-3.1823809146881104,1.1979777812957764,1.984403133392334,0.4773367643356323,0.9270609021186828,0.9270609021186828,0.0,189.7769012451172,192.0,76290.8984375,0.0,2864.934326171875,1.0,278.1499938964844,283.01739501953125,300.43212890625,305.398193359375,293.1499938964844,293.1499938964844,278.1499938964844,35708.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421232104301453,1.0,0.0,0.0,3.746474742889404,3.746499538421631,9.365670621264144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.6572265625,0.0,1640.9324951171875,1895.4371337890625,0.0,2861.55859375,0.9266911149024964,1.0,0.0,3.0,1.0,0.0
18012060,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8361634612083435,0.4180594980716705,0.3791490197181701,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8855676651000977,0.4997945129871368,0.4754686653614044,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8429111242294312,0.4291707575321197,0.302520215511322,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8323447108268738,0.4120643436908722,0.3934475481510162,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7007788419723511,0.2407722920179367,1.1030875444412231,284.951171875,284.95001220703125,301.9033203125,297.4277648925781,298.9919738769531,297.23126220703125,284.9510498046875,1.0,0.5533742308616638,0.5040934085845947,0.5040934085845947,1.0,1.0,-3.1864824295043945,1.195860505104065,1.9906219244003296,0.4741005599498749,0.9265005588531494,0.9265005588531494,0.0,190.2838897705078,180.0,76313.7890625,0.0,2876.1650390625,1.0,278.1499938964844,283.01055908203125,300.4296264648437,305.3992919921875,293.1499938964844,293.1499938964844,278.1499938964844,35843.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425028324127197,1.0,0.0,0.0,3.7527995109558105,3.752824544906616,9.397319900017463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.478515625,0.0,1649.37158203125,1895.4371337890625,0.0,2865.10791015625,0.9281866550445556,1.0,0.0,3.0,1.0,0.0
18012120,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8361634612083435,0.4180594980716705,0.3791490197181701,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8855676651000977,0.4997945129871368,0.4754686653614044,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8429111242294312,0.4291707575321197,0.302520215511322,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8323447108268738,0.4120643436908722,0.3934475481510162,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7007788419723511,0.2407722920179367,1.1030875444412231,284.951171875,284.95001220703125,301.9033203125,297.4277648925781,298.9919738769531,297.23126220703125,284.9510498046875,1.0,0.5533742308616638,0.5040934085845947,0.5040934085845947,1.0,1.0,-3.1864824295043945,1.195860505104065,1.9906219244003296,0.4741005599498749,0.9265005588531494,0.9265005588531494,0.0,190.2838897705078,180.0,76313.7890625,0.0,2876.1650390625,1.0,278.1499938964844,283.01055908203125,300.4296264648437,305.3992919921875,293.1499938964844,293.1499938964844,278.1499938964844,35843.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425028324127197,1.0,0.0,0.0,3.7527995109558105,3.752824544906616,9.397319900017463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.478515625,0.0,1649.37158203125,1895.4371337890625,0.0,2865.10791015625,0.9281866550445556,1.0,0.0,3.0,1.0,0.0
18012180,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8424376249313354,0.4184466004371643,0.3792632222175598,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.894067645072937,0.5022990703582764,0.4775678217411041,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8496174812316895,0.4300267100334167,0.3029313087463379,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8390288949012756,0.4132142066955566,0.3942827880382538,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7062780857086182,0.2407101392745971,1.1016430854797363,284.9493408203125,284.95001220703125,301.9418029785156,297.4253234863281,299.0016174316406,297.2323608398437,284.9493103027344,1.0,0.5506821274757385,0.5021229386329651,0.5021229386329651,1.0,1.0,-3.188905954360962,1.193024754524231,1.995881199836731,0.4704802334308624,0.925273597240448,0.925273597240448,0.0,184.68048095703125,168.0,76277.5546875,0.0,2850.703369140625,1.0,278.1499938964844,283.0064697265625,300.4261779785156,305.3941650390625,293.1499938964844,293.1499938964844,278.1499938964844,35959.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426520824432373,1.0,0.0,0.0,3.754058361053467,3.754083395004273,9.403624972037504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.6865234375,0.0,1651.74072265625,1895.4371337890625,0.0,2866.50341796875,0.9285561442375184,1.0,0.0,3.0,1.0,0.0
18012240,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8424376249313354,0.4184466004371643,0.3792632222175598,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.894067645072937,0.5022990703582764,0.4775678217411041,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8496174812316895,0.4300267100334167,0.3029313087463379,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8390288949012756,0.4132142066955566,0.3942827880382538,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7062780857086182,0.2407101392745971,1.1016430854797363,284.9493408203125,284.95001220703125,301.9418029785156,297.4253234863281,299.0016174316406,297.2323608398437,284.9493103027344,1.0,0.5506821274757385,0.5021229386329651,0.5021229386329651,1.0,1.0,-3.188905954360962,1.193024754524231,1.995881199836731,0.4704802334308624,0.925273597240448,0.925273597240448,0.0,184.68048095703125,168.0,76277.5546875,0.0,2850.703369140625,1.0,278.1499938964844,283.0064697265625,300.4261779785156,305.3941650390625,293.1499938964844,293.1499938964844,278.1499938964844,35959.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426520824432373,1.0,0.0,0.0,3.754058361053467,3.754083395004273,9.403624972037504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.6865234375,0.0,1651.74072265625,1895.4371337890625,0.0,2866.50341796875,0.9285561442375184,1.0,0.0,3.0,1.0,0.0
18012300,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8472452759742737,0.4186666905879974,0.3792972862720489,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9002193808555603,0.5035905838012695,0.4786042273044586,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8547005653381348,0.4304902255535126,0.3031245768070221,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8440278768539429,0.4138220846652984,0.3946808874607086,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.710487961769104,0.2407144010066986,1.100838303565979,284.9490661621094,284.95001220703125,301.9608764648437,297.42388916015625,299.0065002441406,297.2332458496094,284.9490661621094,1.0,0.5486770272254944,0.5011376738548279,0.5011376738548279,1.0,1.0,-3.189936637878418,1.191517353057861,1.9984192848205569,0.4686230719089508,0.9247910380363464,0.9247910380363464,0.0,180.57606506347656,168.0,76250.953125,0.0,2830.494873046875,1.0,278.1499938964844,283.0050964355469,300.42437744140625,305.3907165527344,293.1499938964844,293.1499938964844,278.1499938964844,35992.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426696062088013,1.0,0.0,0.0,3.7537717819213854,3.753796815872192,9.40219024414546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.4130859375,0.0,1651.6529541015625,1895.4371337890625,0.0,2866.6669921875,0.9285174012184144,1.0,0.0,3.0,1.0,0.0
18012360,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8529424667358398,0.4188987016677856,0.3793245553970337,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9074581861495972,0.5049031376838684,0.4796416759490967,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8607074022293091,0.4309725165367126,0.3033170700073242,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8499154448509216,0.4144478738307953,0.3950769305229187,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7152366638183594,0.2407383769750595,1.100031852722168,284.9490966796875,284.95001220703125,301.9798278808594,297.4223022460937,299.0116882324219,297.2342529296875,284.9491271972656,1.0,0.5464168787002563,0.500257670879364,0.500257670879364,1.0,1.0,-3.1909549236297607,1.1901909112930298,2.0007641315460205,0.4669532775878906,0.9245049357414246,0.9245049357414246,0.0,175.96881103515625,156.0,76226.109375,0.0,2807.508544921875,1.0,278.1499938964844,283.0040283203125,300.4225769042969,305.38720703125,293.1499938964844,293.1499938964844,278.1499938964844,36008.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426733016967773,1.0,0.0,0.0,3.753349542617798,3.753374576568604,9.40007453209546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.4638671875,0.0,1651.2862548828125,1895.4371337890625,0.0,2866.70166015625,0.9284380674362184,1.0,0.0,3.0,1.0,0.0
18012420,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8668875098228455,0.4193827509880066,0.3793648183345794,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9261146187782288,0.5075783133506775,0.4817287623882293,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.875345766544342,0.4319801330566406,0.3037063777446747,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8642657399177551,0.4157417118549347,0.395873486995697,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7260885834693909,0.2408352494239807,1.098469376564026,284.9493713378906,284.95001220703125,302.01739501953125,297.41876220703125,299.02203369140625,297.23651123046875,284.94940185546875,1.0,0.5413914322853088,0.498497724533081,0.498497724533081,1.0,1.0,-3.1930601596832275,1.1875660419464111,2.0054941177368164,0.4636426866054535,0.9242267608642578,0.9242267608642578,0.0,165.7758331298828,144.0,76178.875,0.0,2756.298828125,1.0,278.1499938964844,283.0020446777344,300.4188232421875,305.3802795410156,293.1499938964844,293.1499938964844,278.1499938964844,36018.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842675507068634,1.0,0.0,0.0,3.7525601387023926,3.7525851726531982,9.39612164074788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.1142578125,0.0,1650.43212890625,1895.4371337890625,0.0,2866.722412109375,0.9282713532447816,1.0,0.0,3.0,1.0,0.0
18012480,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8668875098228455,0.4193827509880066,0.3793648183345794,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9261146187782288,0.5075783133506775,0.4817287623882293,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.875345766544342,0.4319801330566406,0.3037063777446747,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8642657399177551,0.4157417118549347,0.395873486995697,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7260885834693909,0.2408352494239807,1.098469376564026,284.9493713378906,284.95001220703125,302.01739501953125,297.41876220703125,299.02203369140625,297.23651123046875,284.94940185546875,1.0,0.5413914322853088,0.498497724533081,0.498497724533081,1.0,1.0,-3.1930601596832275,1.1875660419464111,2.0054941177368164,0.4636426866054535,0.9242267608642578,0.9242267608642578,0.0,165.7758331298828,144.0,76178.875,0.0,2756.298828125,1.0,278.1499938964844,283.0020446777344,300.4188232421875,305.3802795410156,293.1499938964844,293.1499938964844,278.1499938964844,36018.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842675507068634,1.0,0.0,0.0,3.7525601387023926,3.7525851726531982,9.39612164074788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.1142578125,0.0,1650.43212890625,1895.4371337890625,0.0,2866.722412109375,0.9282713532447816,1.0,0.0,3.0,1.0,0.0
18012540,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8843240141868591,0.419874757528305,0.3793881237506866,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9488189220428468,0.5103002190589905,0.4838340878486633,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8934991359710693,0.433026522397995,0.3041035532951355,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8821784257888794,0.4170749187469482,0.3966808319091797,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7390989065170288,0.2409809380769729,1.0969998836517334,284.9496459960937,284.95001220703125,302.054443359375,297.4146728515625,299.0321655273437,297.2388916015625,284.9496459960937,1.0,0.5359534621238708,0.4967377781867981,0.4967377781867981,1.0,1.0,-3.1952991485595703,1.1849626302719116,2.010336399078369,0.4603472948074341,0.9241256713867188,0.9241256713867188,0.0,154.82498168945312,132.0,76134.59375,0.0,2701.15966796875,1.0,278.1499938964844,283.0,300.41473388671875,305.3732604980469,293.1499938964844,293.1499938964844,278.1499938964844,36015.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426942825317383,1.0,0.0,0.0,3.75197172164917,3.751996755599976,9.393174877914134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.201171875,0.0,1649.725830078125,1895.4371337890625,0.0,2866.89794921875,0.9281391501426696,1.0,0.0,3.0,1.0,0.0
18012600,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8843240141868591,0.419874757528305,0.3793881237506866,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9488189220428468,0.5103002190589905,0.4838340878486633,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8934991359710693,0.433026522397995,0.3041035532951355,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8821784257888794,0.4170749187469482,0.3966808319091797,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7390989065170288,0.2409809380769729,1.0969998836517334,284.9496459960937,284.95001220703125,302.054443359375,297.4146728515625,299.0321655273437,297.2388916015625,284.9496459960937,1.0,0.5359534621238708,0.4967377781867981,0.4967377781867981,1.0,1.0,-3.1952991485595703,1.1849626302719116,2.010336399078369,0.4603472948074341,0.9241256713867188,0.9241256713867188,0.0,154.82498168945312,132.0,76134.59375,0.0,2701.15966796875,1.0,278.1499938964844,283.0,300.41473388671875,305.3732604980469,293.1499938964844,293.1499938964844,278.1499938964844,36015.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426942825317383,1.0,0.0,0.0,3.75197172164917,3.751996755599976,9.393174877914134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.201171875,0.0,1649.725830078125,1895.4371337890625,0.0,2866.89794921875,0.9281391501426696,1.0,0.0,3.0,1.0,0.0
18012660,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8966339230537415,0.4201678037643432,0.3793932497501373,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.963456392288208,0.5119496583938599,0.4851053357124328,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9062812924385072,0.433667242527008,0.304345428943634,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8948193192481995,0.4178884327411651,0.3971706032752991,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7483599781990051,0.241086795926094,1.096165418624878,284.94976806640625,284.95001220703125,302.0764465332031,297.41192626953125,299.0381774902344,297.24029541015625,284.9497985839844,1.0,0.5325617790222168,0.4957119226455688,0.4957119226455688,1.0,1.0,-3.196711540222168,1.1834701299667358,2.0132412910461426,0.4584382176399231,0.9241275787353516,0.9241275787353516,0.0,148.0331573486328,132.0,76110.2109375,0.0,2666.96728515625,1.0,278.1499938964844,282.99871826171875,300.4120788574219,305.36895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36012.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842716634273529,1.0,0.0,0.0,3.751754522323608,3.751779317855835,9.39208689487714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.150390625,0.0,1649.4437255859375,1895.4371337890625,0.0,2867.107177734375,0.928088366985321,1.0,0.0,3.0,1.0,0.0
18012720,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9057233333587646,0.4203613102436065,0.3793931603431701,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9733123779296876,0.513054370880127,0.4859557747840881,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9163517951965332,0.4340983629226684,0.3045080304145813,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9041049480438232,0.4184350073337555,0.3974992334842682,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7553033232688904,0.2411635667085647,1.0956279039382937,284.9498596191406,284.95001220703125,302.0910339355469,297.4100036621094,299.0421447753906,297.2412414550781,284.9498596191406,1.0,0.5302619934082031,0.495028018951416,0.495028018951416,1.0,1.0,-3.1976780891418457,1.182480812072754,2.015197277069092,0.4571701288223266,0.9241399765014648,0.9241399765014648,0.0,143.44744873046875,120.0,76094.546875,0.0,2643.890380859375,1.0,278.1499938964844,282.9978332519531,300.4101867675781,305.36602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36009.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84273761510849,1.0,0.0,0.0,3.751659154891968,3.751684188842773,9.391609410158708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.8564453125,0.0,1649.3128662109375,1895.4371337890625,0.0,2867.302978515625,0.9280654191970824,1.0,0.0,3.0,1.0,0.0
18012780,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.933808445930481,0.420819491147995,0.3793808221817016,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9967552423477172,0.5161136984825134,0.4883073568344116,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.94560569524765,0.435173898935318,0.3049213290214538,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.932742178440094,0.4198015034198761,0.398331880569458,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7754039168357849,0.241367295384407,1.094384789466858,284.9488525390625,284.95001220703125,302.12713623046875,297.40478515625,299.0522766113281,297.2445373535156,284.9488220214844,1.0,0.524236798286438,0.4933182299137115,0.4933182299137115,1.0,1.0,-3.197673797607422,1.178997278213501,2.018676519393921,0.4535827934741974,0.9227945804595948,0.9227945804595948,0.0,132.05409240722656,108.0,76005.078125,0.0,2584.0087890625,1.0,278.1499938964844,282.9952697753906,300.40478515625,305.3556213378906,293.1499938964844,293.1499938964844,278.1499938964844,36051.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427322506904602,1.0,0.0,0.0,3.7492787837982178,3.749303817749024,9.37969616643386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.8984375,0.0,1646.8511962890625,1895.4371337890625,0.0,2867.2529296875,0.9275513291358948,1.0,0.0,3.0,1.0,0.0
18012840,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.933808445930481,0.420819491147995,0.3793808221817016,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9967552423477172,0.5161136984825134,0.4883073568344116,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.94560569524765,0.435173898935318,0.3049213290214538,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.932742178440094,0.4198015034198761,0.398331880569458,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7754039168357849,0.241367295384407,1.094384789466858,284.9488525390625,284.95001220703125,302.12713623046875,297.40478515625,299.0522766113281,297.2445373535156,284.9488220214844,1.0,0.524236798286438,0.4933182299137115,0.4933182299137115,1.0,1.0,-3.197673797607422,1.178997278213501,2.018676519393921,0.4535827934741974,0.9227945804595948,0.9227945804595948,0.0,132.05409240722656,108.0,76005.078125,0.0,2584.0087890625,1.0,278.1499938964844,282.9952697753906,300.40478515625,305.3556213378906,293.1499938964844,293.1499938964844,278.1499938964844,36051.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427322506904602,1.0,0.0,0.0,3.7492787837982178,3.749303817749024,9.37969616643386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.8984375,0.0,1646.8511962890625,1895.4371337890625,0.0,2867.2529296875,0.9275513291358948,1.0,0.0,3.0,1.0,0.0
18012900,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9456357359886168,0.4210131466388702,0.3794222176074981,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9990000128746032,0.5179019570350647,0.4790379405021667,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.957301139831543,0.435683012008667,0.3051686882972717,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9449715614318848,0.4204577505588531,0.3988037705421448,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.784031867980957,0.2414463758468628,1.0940356254577637,284.9432983398437,284.95001220703125,302.1449890136719,297.4019775390625,299.05718994140625,297.2467956542969,284.9419250488281,1.0,0.5207834243774414,0.4924633502960205,0.4924633502960205,1.0,1.0,-3.1898765563964844,1.174045205116272,2.015831470489502,0.450685977935791,0.9183000326156616,0.9183000326156616,0.0,127.58361053466795,108.0,75841.453125,0.0,2542.0068359375,1.0,278.1499938964844,282.9896850585937,300.4018249511719,305.3480834960937,293.1499938964844,293.1499938964844,278.1499938964844,36177.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427188396453857,1.0,0.0,0.0,3.746441602706909,3.746466636657715,9.365505775349448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.3037109375,0.0,1644.4976806640625,1895.4371337890625,0.0,2867.127685546875,0.926894187927246,1.0,0.0,3.0,1.0,0.0
18012960,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9554325938224792,0.4211297035217285,0.3794325292110443,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9990000128746032,0.5208553671836853,0.4657990634441376,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9668350219726562,0.4361301362514496,0.3054009974002838,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.955174684524536,0.4210594892501831,0.3992602527141571,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7915083169937134,0.2414910793304443,1.0936697721481323,284.9332275390625,284.95001220703125,302.1627197265625,297.3990173339844,299.06475830078125,297.2538146972656,284.9325256347656,1.0,0.5167096257209778,0.4916782081127167,0.4916782081127167,1.0,1.0,-3.174365282058716,1.166127324104309,2.0082380771636963,0.4461843371391296,0.907343566417694,0.907343566417694,0.0,123.58975219726562,128.0,75461.015625,0.0,2490.101318359375,1.0,278.1499938964844,282.9853210449219,300.3968200683594,305.32452392578125,293.1499938964844,293.1499938964844,278.1499938964844,36697.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423973917961121,1.0,0.0,0.0,3.730031490325928,3.7300562858581534,9.283639883506112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.5419921875,0.0,1629.380126953125,1895.4371337890625,0.0,2864.1220703125,0.9235162734985352,1.0,0.0,3.0,1.0,0.0
18013020,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9537551999092102,0.4215133786201477,0.379748523235321,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9990000128746032,0.5270771980285645,0.4684664011001587,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.965736985206604,0.4371803700923919,0.3061083555221557,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9542832374572754,0.422413557767868,0.4005064964294433,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7902073860168457,0.2417420893907547,1.094672918319702,284.9519348144531,284.95001220703125,302.1978454589844,297.3927001953125,299.08404541015625,297.2710876464844,284.9530029296875,1.0,0.5189357995986938,0.4901078939437866,0.4901078939437866,1.0,1.0,-3.1814427375793457,1.1658483743667605,2.015594482421875,0.4434160888195038,0.913719892501831,0.913719892501831,0.0,124.50084686279295,148.0,75387.203125,0.0,2508.8505859375,1.0,278.1499938964844,283.00225830078125,300.388427734375,305.2932434082031,293.1499938964844,293.1499938964844,278.1499938964844,36225.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841356098651886,1.0,0.0,0.0,3.712677001953125,3.712701559066773,9.197453891829356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.876953125,0.0,1605.740234375,1895.4371337890625,0.0,2854.38818359375,0.9196409583091736,1.0,0.0,3.0,1.0,0.0
18013080,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9537551999092102,0.4215133786201477,0.379748523235321,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9990000128746032,0.5270771980285645,0.4684664011001587,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.965736985206604,0.4371803700923919,0.3061083555221557,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9542832374572754,0.422413557767868,0.4005064964294433,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7902073860168457,0.2417420893907547,1.094672918319702,284.9519348144531,284.95001220703125,302.1978454589844,297.3927001953125,299.08404541015625,297.2710876464844,284.9530029296875,1.0,0.5189357995986938,0.4901078939437866,0.4901078939437866,1.0,1.0,-3.1814427375793457,1.1658483743667605,2.015594482421875,0.4434160888195038,0.913719892501831,0.913719892501831,0.0,124.50084686279295,148.0,75387.203125,0.0,2508.8505859375,1.0,278.1499938964844,283.00225830078125,300.388427734375,305.2932434082031,293.1499938964844,293.1499938964844,278.1499938964844,36225.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841356098651886,1.0,0.0,0.0,3.712677001953125,3.712701559066773,9.197453891829356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.876953125,0.0,1605.740234375,1895.4371337890625,0.0,2854.38818359375,0.9196409583091736,1.0,0.0,3.0,1.0,0.0
18013140,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9375325441360474,0.4219835698604584,0.3803792893886566,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.5297242403030396,0.4912301301956177,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9507802128791808,0.4383377730846405,0.3070695400238037,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9389057755470276,0.4238657355308532,0.4020859897136688,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7780871391296387,0.2420472055673599,1.0971283912658691,284.97119140625,284.95001220703125,302.232421875,297.3857727050781,299.0934753417969,297.2707824707031,284.9720764160156,1.0,0.5272533297538757,0.4885375797748565,0.4885375797748565,1.0,1.0,-3.21555495262146,1.1763949394226074,2.0391600131988525,0.4460715353488922,0.9349706172943116,0.9349706172943116,0.0,131.75469970703125,168.0,76009.53125,0.0,2615.71728515625,1.0,278.1499938964844,283.00732421875,300.3887939453125,305.3236694335937,293.1499938964844,293.1499938964844,278.1499938964844,35231.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419565558433533,1.0,0.0,0.0,3.740028381347656,3.740052938461304,9.333468256045307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.7861328125,0.0,1629.7603759765625,1895.4371337890625,0.0,2860.000732421875,0.9250781536102296,1.0,0.0,3.0,1.0,0.0
18013200,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9375325441360474,0.4219835698604584,0.3803792893886566,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.5297242403030396,0.4912301301956177,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9507802128791808,0.4383377730846405,0.3070695400238037,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9389057755470276,0.4238657355308532,0.4020859897136688,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7780871391296387,0.2420472055673599,1.0971283912658691,284.97119140625,284.95001220703125,302.232421875,297.3857727050781,299.0934753417969,297.2707824707031,284.9720764160156,1.0,0.5272533297538757,0.4885375797748565,0.4885375797748565,1.0,1.0,-3.21555495262146,1.1763949394226074,2.0391600131988525,0.4460715353488922,0.9349706172943116,0.9349706172943116,0.0,131.75469970703125,168.0,76009.53125,0.0,2615.71728515625,1.0,278.1499938964844,283.00732421875,300.3887939453125,305.3236694335937,293.1499938964844,293.1499938964844,278.1499938964844,35231.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419565558433533,1.0,0.0,0.0,3.740028381347656,3.740052938461304,9.333468256045307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.7861328125,0.0,1629.7603759765625,1895.4371337890625,0.0,2860.000732421875,0.9250781536102296,1.0,0.0,3.0,1.0,0.0
18013260,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9023189544677734,0.4222092032432556,0.3812294602394104,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9784976840019226,0.5296074748039246,0.5021594166755676,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9151431322097778,0.4393044114112854,0.3082323372364044,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9042518734931946,0.4251381456851959,0.4039428234100342,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7526106834411621,0.2421264946460724,1.1006648540496826,284.9641418457031,284.95001220703125,302.2665405273437,297.3783264160156,299.0912170410156,297.2550964355469,284.9620666503906,1.0,0.5378830432891846,0.486729234457016,0.486729234457016,1.0,1.0,-3.235646724700928,1.180595874786377,2.055050849914551,0.4467495083808899,0.9453952312469482,0.9453952312469482,0.0,147.4792022705078,188.0,76515.78125,0.0,2744.558349609375,1.0,278.1499938964844,282.9875183105469,300.3876037597656,305.3684387207031,293.1499938964844,293.1499938964844,278.1499938964844,35015.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439708352088928,1.0,0.0,0.0,3.7826881408691406,3.7827131748199454,9.547603667670046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.1689453125,0.0,1678.22900390625,1895.4371337890625,0.0,2878.836181640625,0.9342860579490662,1.0,0.0,3.0,1.0,0.0
18013320,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9023189544677734,0.4222092032432556,0.3812294602394104,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9784976840019226,0.5296074748039246,0.5021594166755676,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9151431322097778,0.4393044114112854,0.3082323372364044,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9042518734931946,0.4251381456851959,0.4039428234100342,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7526106834411621,0.2421264946460724,1.1006648540496826,284.9641418457031,284.95001220703125,302.2665405273437,297.3783264160156,299.0912170410156,297.2550964355469,284.9620666503906,1.0,0.5378830432891846,0.486729234457016,0.486729234457016,1.0,1.0,-3.235646724700928,1.180595874786377,2.055050849914551,0.4467495083808899,0.9453952312469482,0.9453952312469482,0.0,147.4792022705078,188.0,76515.78125,0.0,2744.558349609375,1.0,278.1499938964844,282.9875183105469,300.3876037597656,305.3684387207031,293.1499938964844,293.1499938964844,278.1499938964844,35015.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439708352088928,1.0,0.0,0.0,3.7826881408691406,3.7827131748199454,9.547603667670046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.1689453125,0.0,1678.22900390625,1895.4371337890625,0.0,2878.836181640625,0.9342860579490662,1.0,0.0,3.0,1.0,0.0
18013380,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8719061017036438,0.4220869541168213,0.3818375766277313,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9461765885353088,0.5310885906219482,0.5038904547691345,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.883965253829956,0.4399808049201965,0.3092526197433471,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8744866251945496,0.4261448085308075,0.405631273984909,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7295039892196655,0.2419558763504028,1.1034165620803833,284.9537048339844,284.95001220703125,302.30010986328125,297.3702697753906,299.0932312011719,297.2472839355469,284.9535522460937,1.0,0.5487871170043945,0.484920859336853,0.484920859336853,1.0,1.0,-3.247019052505493,1.18131422996521,2.065704822540283,0.4447311758995056,0.9431812763214112,0.9431812763214112,0.0,165.90313720703125,208.0,76666.28125,0.0,2868.3232421875,1.0,278.1499938964844,282.9752197265625,300.3768920898437,305.3690185546875,293.1499938964844,293.1499938964844,278.1499938964844,35549.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453342318534851,1.0,0.0,0.0,3.797951459884644,3.797976732254028,9.624808399166795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.81640625,0.0,1700.5794677734375,1895.4371337890625,0.0,2891.5908203125,0.938136100769043,1.0,0.0,3.0,1.0,0.0
18013440,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8719061017036438,0.4220869541168213,0.3818375766277313,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9461765885353088,0.5310885906219482,0.5038904547691345,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.883965253829956,0.4399808049201965,0.3092526197433471,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8744866251945496,0.4261448085308075,0.405631273984909,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7295039892196655,0.2419558763504028,1.1034165620803833,284.9537048339844,284.95001220703125,302.30010986328125,297.3702697753906,299.0932312011719,297.2472839355469,284.9535522460937,1.0,0.5487871170043945,0.484920859336853,0.484920859336853,1.0,1.0,-3.247019052505493,1.18131422996521,2.065704822540283,0.4447311758995056,0.9431812763214112,0.9431812763214112,0.0,165.90313720703125,208.0,76666.28125,0.0,2868.3232421875,1.0,278.1499938964844,282.9752197265625,300.3768920898437,305.3690185546875,293.1499938964844,293.1499938964844,278.1499938964844,35549.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453342318534851,1.0,0.0,0.0,3.797951459884644,3.797976732254028,9.624808399166795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.81640625,0.0,1700.5794677734375,1895.4371337890625,0.0,2891.5908203125,0.938136100769043,1.0,0.0,3.0,1.0,0.0
18013500,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8586944937705994,0.4219931364059448,0.3821142315864563,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9303172826766968,0.5321010947227478,0.5051654577255249,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8705787658691406,0.4402888417243957,0.3097462356090545,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8615455627441406,0.4266144931316376,0.4064527750015259,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7192609906196594,0.2418327629566192,1.1046781539916992,284.9524230957031,284.95001220703125,302.31671142578125,297.36602783203125,299.0950622558594,297.2449951171875,284.952392578125,1.0,0.5543025732040405,0.4840166866779327,0.4840166866779327,1.0,1.0,-3.251985788345337,1.181348443031311,2.0706372261047363,0.4437437355518341,0.9431812763214112,0.9431812763214112,0.0,175.6249237060547,208.0,76722.6875,0.0,2932.682373046875,1.0,278.1499938964844,282.9718017578125,300.3714294433594,305.3671569824219,293.1499938964844,293.1499938964844,278.1499938964844,35646.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457696437835693,1.0,0.0,0.0,3.803257703781128,3.803283214569092,9.651721484260634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.064453125,0.0,1707.696533203125,1895.4371337890625,0.0,2895.6650390625,0.9393943548202516,1.0,0.0,3.0,1.0,0.0
