time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013560,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8469523787498474,0.4218893647193908,0.3823862075805664,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.915821135044098,0.5331658720970154,0.5065154433250427,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8586236834526062,0.4405889213085174,0.3102372586727142,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8500441908836365,0.4270737469196319,0.4072682857513428,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7093651294708252,0.2416979521512985,1.1059027910232544,284.9519958496094,284.95001220703125,302.33319091796875,297.3616638183594,299.0967712402344,297.2430725097656,284.9520263671875,1.0,0.5598284602165222,0.4830250442028045,0.4830250442028045,1.0,1.0,-3.256983757019043,1.181206226348877,2.075777530670166,0.4425546526908874,0.9435684084892272,0.9435684084892272,0.0,185.4771423339844,226.0,76771.3203125,0.0,2998.027099609375,1.0,278.1499938964844,282.9691772460937,300.3662414550781,305.3650817871094,293.1499938964844,293.1499938964844,278.1499938964844,35708.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461500406265259,1.0,0.0,0.0,3.8076846599578857,3.8077101707458496,9.67420419328846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.41796875,0.0,1713.502197265625,1895.4371337890625,0.0,2899.225341796875,0.940438449382782,1.0,0.0,3.0,1.0,0.0
18013620,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8278718590736389,0.4216591715812683,0.3828818798065185,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8937646746635437,0.5353559255599976,0.5092718005180359,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8393091559410095,0.4411723017692566,0.3111854791641235,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8314630389213562,0.4279713630676269,0.4088489413261413,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6915601491928101,0.2414080202579498,1.1081089973449707,284.9518127441406,284.95001220703125,302.3657531738281,297.3524475097656,299.10028076171875,297.2397766113281,284.9518737792969,1.0,0.570245623588562,0.4810417890548706,0.4810417890548706,1.0,1.0,-3.2665834426879883,1.1806992292404177,2.0858843326568604,0.4400265216827392,0.9446678161621094,0.9446678161621094,0.0,204.43150329589844,214.0,76852.5625,0.0,3124.275146484375,1.0,278.1499938964844,282.9646301269531,300.3560791015625,305.3602294921875,293.1499938964844,293.1499938964844,278.1499938964844,35782.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468326330184937,1.0,0.0,0.0,3.815274000167847,3.8152995109558105,9.712806559036835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.73046875,0.0,1723.2333984375,1895.4371337890625,0.0,2905.614013671875,0.9422034621238708,1.0,0.0,3.0,1.0,0.0
18013680,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8278718590736389,0.4216591715812683,0.3828818798065185,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8937646746635437,0.5353559255599976,0.5092718005180359,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8393091559410095,0.4411723017692566,0.3111854791641235,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8314630389213562,0.4279713630676269,0.4088489413261413,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6915601491928101,0.2414080202579498,1.1081089973449707,284.9518127441406,284.95001220703125,302.3657531738281,297.3524475097656,299.10028076171875,297.2397766113281,284.9518737792969,1.0,0.570245623588562,0.4810417890548706,0.4810417890548706,1.0,1.0,-3.2665834426879883,1.1806992292404177,2.0858843326568604,0.4400265216827392,0.9446678161621094,0.9446678161621094,0.0,204.43150329589844,214.0,76852.5625,0.0,3124.275146484375,1.0,278.1499938964844,282.9646301269531,300.3560791015625,305.3602294921875,293.1499938964844,293.1499938964844,278.1499938964844,35782.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468326330184937,1.0,0.0,0.0,3.815274000167847,3.8152995109558105,9.712806559036835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.73046875,0.0,1723.2333984375,1895.4371337890625,0.0,2905.614013671875,0.9422034621238708,1.0,0.0,3.0,1.0,0.0
18013740,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8241683840751648,0.4214467704296112,0.3828288912773132,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8907324075698853,0.5376009941101074,0.5115117430686951,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8359948992729187,0.4417693018913269,0.3117071092128753,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8284052610397339,0.4288740456104278,0.4098450541496277,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6879284977912903,0.2411340624094009,1.107571005821228,284.94854736328125,284.95001220703125,302.3977966308594,297.3426818847656,299.10357666015625,297.2372741699219,284.94842529296875,1.0,0.572011411190033,0.4790585041046142,0.4790585041046142,1.0,1.0,-3.2703990936279297,1.1778310537338257,2.0925679206848145,0.4364979267120361,0.9425598382949828,0.9425598382949828,0.0,208.518295288086,202.0,76816.0859375,0.0,3155.426513671875,1.0,278.1499938964844,282.958740234375,300.3453063964844,305.3495788574219,293.1499938964844,293.1499938964844,278.1499938964844,35940.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473619222640991,1.0,0.0,0.0,3.818155288696289,3.818181037902832,9.72748239291832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.9189453125,0.0,1727.953857421875,1895.4371337890625,0.0,2910.568115234375,0.9429314136505128,1.0,0.0,3.0,1.0,0.0
18013800,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8241683840751648,0.4214467704296112,0.3828288912773132,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8907324075698853,0.5376009941101074,0.5115117430686951,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8359948992729187,0.4417693018913269,0.3117071092128753,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8284052610397339,0.4288740456104278,0.4098450541496277,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6879284977912903,0.2411340624094009,1.107571005821228,284.94854736328125,284.95001220703125,302.3977966308594,297.3426818847656,299.10357666015625,297.2372741699219,284.94842529296875,1.0,0.572011411190033,0.4790585041046142,0.4790585041046142,1.0,1.0,-3.2703990936279297,1.1778310537338257,2.0925679206848145,0.4364979267120361,0.9425598382949828,0.9425598382949828,0.0,208.518295288086,202.0,76816.0859375,0.0,3155.426513671875,1.0,278.1499938964844,282.958740234375,300.3453063964844,305.3495788574219,293.1499938964844,293.1499938964844,278.1499938964844,35940.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473619222640991,1.0,0.0,0.0,3.818155288696289,3.818181037902832,9.72748239291832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.9189453125,0.0,1727.953857421875,1895.4371337890625,0.0,2910.568115234375,0.9429314136505128,1.0,0.0,3.0,1.0,0.0
18013860,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.826057493686676,0.4213581681251526,0.3826537728309631,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.893954336643219,0.5391824245452881,0.5128931403160095,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8382501602172852,0.4422239661216736,0.3119489848613739,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8307471871376038,0.4295305013656616,0.4103636145591736,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6896131038665771,0.2410046458244323,1.10650897026062,284.9472961425781,284.95001220703125,302.4192810058594,297.335693359375,299.1065368652344,297.2362976074219,284.9472351074219,1.0,0.5709777474403381,0.477866381406784,0.477866381406784,1.0,1.0,-3.2714879512786865,1.1755971908569336,2.095890998840332,0.4340826570987701,0.9406557083129884,0.9406557083129884,0.0,206.41165161132807,202.0,76748.203125,0.0,3146.06591796875,1.0,278.1499938964844,282.95654296875,300.33740234375,305.33770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36038.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475462198257446,1.0,0.0,0.0,3.816415786743164,3.816441535949707,9.71862050391792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.2548828125,0.0,1726.619140625,1895.4371337890625,0.0,2912.29345703125,0.9426127076148988,1.0,0.0,3.0,1.0,0.0
18013920,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8276482820510864,0.4213306903839111,0.3825567960739136,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8963168263435364,0.539939820766449,0.5135270357131958,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8400375843048096,0.4424511194229126,0.3120505213737488,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8325579762458801,0.4298516511917114,0.4105899333953857,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6910732984542847,0.240960031747818,1.1059430837631226,284.94696044921875,284.95001220703125,302.4292907714844,297.3323059082031,299.10797119140625,297.2359924316406,284.9469299316406,1.0,0.5701261758804321,0.4773053526878357,0.4773053526878357,1.0,1.0,-3.27184796333313,1.1744890213012695,2.0973589420318604,0.4329166412353515,0.9398228526115416,0.9398228526115416,0.0,204.67596435546875,190.0,76711.4296875,0.0,3137.16845703125,1.0,278.1499938964844,282.955810546875,300.33367919921875,305.3316650390625,293.1499938964844,293.1499938964844,278.1499938964844,36072.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476026058197021,1.0,0.0,0.0,3.815129518508911,3.815155267715454,9.712071005196776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.595703125,0.0,1725.3260498046875,1895.4371337890625,0.0,2912.821533203125,0.9423484802246094,1.0,0.0,3.0,1.0,0.0
18013980,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8350057601928711,0.4212940633296966,0.3822191655635834,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9066609740257264,0.5423542857170105,0.5154688358306885,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8481523394584656,0.4432087540626526,0.3123390972614288,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.840666651725769,0.430901825428009,0.4112560153007507,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6978991031646729,0.2408862859010696,1.1040630340576172,284.9467468261719,284.95001220703125,302.4602966308594,297.3213806152344,299.1126708984375,297.2356262207031,284.9467468261719,1.0,0.5663728713989258,0.4755522012710571,0.4755522012710571,1.0,1.0,-3.2726645469665527,1.1708875894546509,2.1017770767211914,0.4291795790195465,0.937535524368286,0.937535524368286,0.0,197.02200317382807,178.0,76584.796875,0.0,3096.227783203125,1.0,278.1499938964844,282.95440673828125,300.32196044921875,305.3116760253906,293.1499938964844,293.1499938964844,278.1499938964844,36134.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476959466934204,1.0,0.0,0.0,3.809908151626587,3.80993390083313,9.685505801826366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.8193359375,0.0,1719.5120849609375,1895.4371337890625,0.0,2913.695068359375,0.94122314453125,1.0,0.0,3.0,1.0,0.0
18014040,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8350057601928711,0.4212940633296966,0.3822191655635834,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9066609740257264,0.5423542857170105,0.5154688358306885,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8481523394584656,0.4432087540626526,0.3123390972614288,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.840666651725769,0.430901825428009,0.4112560153007507,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6978991031646729,0.2408862859010696,1.1040630340576172,284.9467468261719,284.95001220703125,302.4602966308594,297.3213806152344,299.1126708984375,297.2356262207031,284.9467468261719,1.0,0.5663728713989258,0.4755522012710571,0.4755522012710571,1.0,1.0,-3.2726645469665527,1.1708875894546509,2.1017770767211914,0.4291795790195465,0.937535524368286,0.937535524368286,0.0,197.02200317382807,178.0,76584.796875,0.0,3096.227783203125,1.0,278.1499938964844,282.95440673828125,300.32196044921875,305.3116760253906,293.1499938964844,293.1499938964844,278.1499938964844,36134.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476959466934204,1.0,0.0,0.0,3.809908151626587,3.80993390083313,9.685505801826366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.8193359375,0.0,1719.5120849609375,1895.4371337890625,0.0,2913.695068359375,0.94122314453125,1.0,0.0,3.0,1.0,0.0
18014100,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8398600220680237,0.4212972819805145,0.3820390105247497,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9136619567871094,0.5435832738876343,0.5164273977279663,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.853476881980896,0.4436096251010895,0.3124745488166809,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8459471464157104,0.4314494729042053,0.4115771055221557,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7023897767066956,0.240883857011795,1.103119730949402,284.9468994140625,284.95001220703125,302.4755859375,297.315673828125,299.11505126953125,297.2356872558594,284.9468994140625,1.0,0.564056932926178,0.4746756553649902,0.4746756553649902,1.0,1.0,-3.2730154991149902,1.1690548658370972,2.1039607524871826,0.4272788166999817,0.9365854263305664,0.9365854263305664,0.0,192.30029296875,178.0,76518.859375,0.0,3070.626953125,1.0,278.1499938964844,282.9539489746094,300.3160400390625,305.3013610839844,293.1499938964844,293.1499938964844,278.1499938964844,36147.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477149605751038,1.0,0.0,0.0,3.806982278823853,3.807007789611816,9.670634426584002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.552734375,0.0,1716.0848388671875,1895.4371337890625,0.0,2913.873046875,0.940576434135437,1.0,0.0,3.0,1.0,0.0
18014160,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8453757166862488,0.4213089346885681,0.3818550705909729,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9217607378959656,0.5448215007781982,0.5173825621604919,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8595175743103027,0.4440197944641113,0.3126075565814972,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8519265055656433,0.4320073425769806,0.411895602941513,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.707433819770813,0.2408990561962127,1.102197766304016,284.9471435546875,284.95001220703125,302.49072265625,297.309814453125,299.1177062988281,297.23583984375,284.9471740722656,1.0,0.5615710616111755,0.4738880395889282,0.4738880395889282,1.0,1.0,-3.273378133773804,1.1674093008041382,2.105968713760376,0.425553947687149,0.9358106255531312,0.9358106255531312,0.0,187.23941040039065,166.0,76456.21875,0.0,3043.1494140625,1.0,278.1499938964844,282.9535827636719,300.3100891113281,305.2911376953125,293.1499938964844,293.1499938964844,278.1499938964844,36150.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477324843406677,1.0,0.0,0.0,3.804133892059326,3.80415940284729,9.656168913352303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.8486328125,0.0,1712.6802978515625,1895.4371337890625,0.0,2914.037353515625,0.9399408102035522,1.0,0.0,3.0,1.0,0.0
18014220,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8583627939224243,0.4213461279869079,0.3814792931079864,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9404571652412416,0.5473144054412842,0.5192866325378418,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8736687302589417,0.4448573291301727,0.3128694891929626,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8659399747848511,0.433143138885498,0.4125296771526336,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7184926867485046,0.2409695982933044,1.1004316806793213,284.9476013183594,284.95001220703125,302.5206298828125,297.2976989746094,299.1229858398437,297.236328125,284.9476318359375,1.0,0.5562689304351807,0.472312867641449,0.472312867641449,1.0,1.0,-3.2741684913635254,1.1641530990600586,2.110015392303467,0.4221015870571136,0.9344637393951416,0.9344637393951416,0.0,176.49127197265625,154.0,76334.7109375,0.0,2984.81787109375,1.0,278.1499938964844,282.9527587890625,300.2979736328125,305.2707824707031,293.1499938964844,293.1499938964844,278.1499938964844,36145.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477840423583984,1.0,0.0,0.0,3.7987468242645264,3.79877233505249,9.62884087130078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.1455078125,0.0,1706.1727294921875,1895.4371337890625,0.0,2914.519775390625,0.9387290477752686,1.0,0.0,3.0,1.0,0.0
18014280,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8583627939224243,0.4213461279869079,0.3814792931079864,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9404571652412416,0.5473144054412842,0.5192866325378418,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8736687302589417,0.4448573291301727,0.3128694891929626,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8659399747848511,0.433143138885498,0.4125296771526336,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7184926867485046,0.2409695982933044,1.1004316806793213,284.9476013183594,284.95001220703125,302.5206298828125,297.2976989746094,299.1229858398437,297.236328125,284.9476318359375,1.0,0.5562689304351807,0.472312867641449,0.472312867641449,1.0,1.0,-3.2741684913635254,1.1641530990600586,2.110015392303467,0.4221015870571136,0.9344637393951416,0.9344637393951416,0.0,176.49127197265625,154.0,76334.7109375,0.0,2984.81787109375,1.0,278.1499938964844,282.9527587890625,300.2979736328125,305.2707824707031,293.1499938964844,293.1499938964844,278.1499938964844,36145.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477840423583984,1.0,0.0,0.0,3.7987468242645264,3.79877233505249,9.62884087130078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.1455078125,0.0,1706.1727294921875,1895.4371337890625,0.0,2914.519775390625,0.9387290477752686,1.0,0.0,3.0,1.0,0.0
18014340,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8742257952690125,0.4213985204696655,0.381098985671997,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.961187481880188,0.5498178601264954,0.5211835503578186,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8907330632209778,0.4457150399684906,0.3131311535835266,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8829066753387451,0.4342947900295257,0.4131613969802856,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7307620644569397,0.241081029176712,1.098768711090088,284.9478759765625,284.95001220703125,302.54998779296875,297.28497314453125,299.1280212402344,297.2369079589844,284.9479064941406,1.0,0.550678014755249,0.4707376956939697,0.4707376956939697,1.0,1.0,-3.275066375732422,1.160920262336731,2.1141459941864014,0.4186125099658966,0.9332011342048644,0.9332011342048644,0.0,165.23204040527344,142.0,76215.609375,0.0,2923.828369140625,1.0,278.1499938964844,282.95172119140625,300.28533935546875,305.2502136230469,293.1499938964844,293.1499938964844,278.1499938964844,36138.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478614687919617,1.0,0.0,0.0,3.793649911880493,3.793675184249878,9.60301917984907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.7490234375,0.0,1700.01513671875,1895.4371337890625,0.0,2915.244873046875,0.9375793933868408,1.0,0.0,3.0,1.0,0.0
18014400,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8742257952690125,0.4213985204696655,0.381098985671997,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.961187481880188,0.5498178601264954,0.5211835503578186,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8907330632209778,0.4457150399684906,0.3131311535835266,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8829066753387451,0.4342947900295257,0.4131613969802856,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7307620644569397,0.241081029176712,1.098768711090088,284.9478759765625,284.95001220703125,302.54998779296875,297.28497314453125,299.1280212402344,297.2369079589844,284.9479064941406,1.0,0.550678014755249,0.4707376956939697,0.4707376956939697,1.0,1.0,-3.275066375732422,1.160920262336731,2.1141459941864014,0.4186125099658966,0.9332011342048644,0.9332011342048644,0.0,165.23204040527344,142.0,76215.609375,0.0,2923.828369140625,1.0,278.1499938964844,282.95172119140625,300.28533935546875,305.2502136230469,293.1499938964844,293.1499938964844,278.1499938964844,36138.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478614687919617,1.0,0.0,0.0,3.793649911880493,3.793675184249878,9.60301917984907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.7490234375,0.0,1700.01513671875,1895.4371337890625,0.0,2915.244873046875,0.9375793933868408,1.0,0.0,3.0,1.0,0.0
18014460,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8877367973327637,0.4194504618644714,0.3794158101081848,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9771285057067872,0.5502082705497742,0.5216472744941711,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.905263602733612,0.4445025324821472,0.3123507797718048,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8973903059959412,0.4332972168922424,0.412334144115448,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7401569485664368,0.2389077097177505,1.0897860527038574,284.936279296875,284.95001220703125,302.57879638671875,297.27362060546875,299.1190795898437,297.2173767089844,284.935791015625,1.0,0.5440225601196289,0.4692260026931762,0.4692260026931762,1.0,1.0,-3.2608885765075684,1.1518820524215698,2.109006643295288,0.4128984808921814,0.9204786419868468,0.9204786419868468,0.0,155.6435546875,130.0,75743.859375,0.0,2840.519775390625,1.0,278.1499938964844,282.9447631835937,300.27166748046875,305.2138366699219,293.1499938964844,293.1499938964844,278.1499938964844,36585.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475379347801208,1.0,0.0,0.0,3.775635480880737,3.775660753250122,9.512033898317896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.296875,0.0,1682.01904296875,1895.4371337890625,0.0,2912.2158203125,0.9337153434753418,1.0,0.0,3.0,1.0,0.0
18014520,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8877367973327637,0.4194504618644714,0.3794158101081848,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9771285057067872,0.5502082705497742,0.5216472744941711,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.905263602733612,0.4445025324821472,0.3123507797718048,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8973903059959412,0.4332972168922424,0.412334144115448,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7401569485664368,0.2389077097177505,1.0897860527038574,284.936279296875,284.95001220703125,302.57879638671875,297.27362060546875,299.1190795898437,297.2173767089844,284.935791015625,1.0,0.5440225601196289,0.4692260026931762,0.4692260026931762,1.0,1.0,-3.2608885765075684,1.1518820524215698,2.109006643295288,0.4128984808921814,0.9204786419868468,0.9204786419868468,0.0,155.6435546875,130.0,75743.859375,0.0,2840.519775390625,1.0,278.1499938964844,282.9447631835937,300.27166748046875,305.2138366699219,293.1499938964844,293.1499938964844,278.1499938964844,36585.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475379347801208,1.0,0.0,0.0,3.775635480880737,3.775660753250122,9.512033898317896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.296875,0.0,1682.01904296875,1895.4371337890625,0.0,2912.2158203125,0.9337153434753418,1.0,0.0,3.0,1.0,0.0
18014580,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9061607718467712,0.4185755848884582,0.378029853105545,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9948257803916932,0.5515987277030945,0.522311270236969,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9265058040618896,0.4443128705024719,0.311751514673233,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9175623059272766,0.4332354962825775,0.4116578102111816,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7532366514205933,0.2376072257757187,1.0810364484786987,284.9362487792969,284.95001220703125,302.6069641113281,297.2654724121094,299.1174011230469,297.20953369140625,284.9363708496094,1.0,0.5367531180381775,0.4677143394947052,0.4677143394947052,1.0,1.0,-3.2469735145568848,1.1429848670959473,2.103988647460937,0.4068810045719147,0.910837709903717,0.910837709903717,0.0,144.76695251464844,118.0,75197.0859375,0.0,2752.16552734375,1.0,278.1499938964844,282.9505615234375,300.25933837890625,305.1629333496094,293.1499938964844,293.1499938964844,278.1499938964844,36826.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462541699409485,1.0,0.0,0.0,3.743374109268189,3.743399143218994,9.350175105282688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.62890625,0.0,1645.894287109375,1895.4371337890625,0.0,2900.19970703125,0.9267504811286926,1.0,0.0,3.0,1.0,0.0
18014640,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9061607718467712,0.4185755848884582,0.378029853105545,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9948257803916932,0.5515987277030945,0.522311270236969,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9265058040618896,0.4443128705024719,0.311751514673233,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9175623059272766,0.4332354962825775,0.4116578102111816,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7532366514205933,0.2376072257757187,1.0810364484786987,284.9362487792969,284.95001220703125,302.6069641113281,297.2654724121094,299.1174011230469,297.20953369140625,284.9363708496094,1.0,0.5367531180381775,0.4677143394947052,0.4677143394947052,1.0,1.0,-3.2469735145568848,1.1429848670959473,2.103988647460937,0.4068810045719147,0.910837709903717,0.910837709903717,0.0,144.76695251464844,118.0,75197.0859375,0.0,2752.16552734375,1.0,278.1499938964844,282.9505615234375,300.25933837890625,305.1629333496094,293.1499938964844,293.1499938964844,278.1499938964844,36826.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462541699409485,1.0,0.0,0.0,3.743374109268189,3.743399143218994,9.350175105282688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.62890625,0.0,1645.894287109375,1895.4371337890625,0.0,2900.19970703125,0.9267504811286926,1.0,0.0,3.0,1.0,0.0
18014700,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9168334007263184,0.4183288514614105,0.3775954842567444,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9990000128746032,0.5526973605155945,0.5165278315544128,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9381916522979736,0.4444197714328766,0.3116553127765655,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9291829466819764,0.433398425579071,0.4115808010101318,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7605854868888855,0.2371722310781479,1.0779523849487305,284.9363708496094,284.95001220703125,302.6208190917969,297.26251220703125,299.1182861328125,297.208740234375,284.93585205078125,1.0,0.5328735709190369,0.4669584929943084,0.4669584929943084,1.0,1.0,-3.2377970218658447,1.13764750957489,2.100149393081665,0.4037386178970337,0.9066272377967834,0.9066272377967834,0.0,139.57669067382812,118.0,74916.5234375,0.0,2702.839111328125,1.0,278.1499938964844,282.9526672363281,300.2555236816406,305.1415100097656,293.1499938964844,293.1499938964844,278.1499938964844,36828.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454946875572205,1.0,0.0,0.0,3.728361606597901,3.728386640548706,9.275329375668662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.4287109375,0.0,1628.4444580078125,1895.4371337890625,0.0,2893.09228515625,0.9233639240264891,1.0,0.0,3.0,1.0,0.0
18014760,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9245691895484924,0.418055385351181,0.3772402703762054,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9990000128746032,0.5549188852310181,0.5049554109573364,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9462707042694092,0.4445165395736694,0.3116296529769897,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9374029636383056,0.4335582554340362,0.4116016924381256,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7657245993614197,0.2367668747901916,1.0754348039627075,284.92742919921875,284.95001220703125,302.6345520019531,297.26031494140625,299.122314453125,297.2128601074219,284.9270935058594,1.0,0.5282798409461975,0.4664287567138672,0.4664287567138672,1.0,1.0,-3.2172679901123047,1.1283892393112185,2.088878631591797,0.3988287150859833,0.8943594694137573,0.8943594694137573,0.0,135.53509521484375,106.0,74401.109375,0.0,2641.728271484375,1.0,278.1499938964844,282.9511413574219,300.25152587890625,305.110107421875,293.1499938964844,293.1499938964844,278.45001220703125,37266.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844537079334259,1.0,0.0,0.0,3.702951431274414,3.7029762268066406,9.149330821855984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.0869140625,0.0,1602.498291015625,1895.4371337890625,0.0,2884.1328125,0.9178470969200134,1.0,0.0,3.0,1.0,0.0
18014820,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9465790390968324,0.4182289838790893,0.3769538402557373,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.5626384615898132,0.4746569991111755,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9675310850143432,0.4453719556331634,0.3118833303451538,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9594501852989196,0.4344625771045685,0.4120069742202759,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7810439467430115,0.2364710420370102,1.0719817876815796,284.99285888671875,284.95001220703125,302.6615295410156,297.2579650878906,299.142822265625,297.2401428222656,284.9890441894531,1.0,0.5185003280639648,0.4653692543506622,0.4653692543506622,1.0,1.0,-3.179086685180664,1.111026644706726,2.0680599212646484,0.3900505304336548,0.9690408110618592,0.9690408110618592,0.0,126.00257110595705,126.0,73088.3671875,0.0,2512.695556640625,1.0,278.4432678222656,283.0440368652344,300.2355041503906,304.9613647460937,293.1499938964844,293.1499938964844,278.1499938964844,33850.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374981880187988,1.0,0.0,0.0,3.799969911575317,3.799994945526123,9.635041351430118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.701171875,0.0,1689.7608642578125,1895.4371337890625,0.0,2818.349609375,0.9370781183242798,1.0,0.0,3.0,1.0,0.0
18014880,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9465790390968324,0.4182289838790893,0.3769538402557373,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.5626384615898132,0.4746569991111755,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9675310850143432,0.4453719556331634,0.3118833303451538,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9594501852989196,0.4344625771045685,0.4120069742202759,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7810439467430115,0.2364710420370102,1.0719817876815796,284.99285888671875,284.95001220703125,302.6615295410156,297.2579650878906,299.142822265625,297.2401428222656,284.9890441894531,1.0,0.5185003280639648,0.4653692543506622,0.4653692543506622,1.0,1.0,-3.179086685180664,1.111026644706726,2.0680599212646484,0.3900505304336548,0.9690408110618592,0.9690408110618592,0.0,126.00257110595705,126.0,73088.3671875,0.0,2512.695556640625,1.0,278.4432678222656,283.0440368652344,300.2355041503906,304.9613647460937,293.1499938964844,293.1499938964844,278.1499938964844,33850.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374981880187988,1.0,0.0,0.0,3.799969911575317,3.799994945526123,9.635041351430118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.701171875,0.0,1689.7608642578125,1895.4371337890625,0.0,2818.349609375,0.9370781183242798,1.0,0.0,3.0,1.0,0.0
18014940,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9460674524307252,0.4172708690166473,0.3763273060321808,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.5700957775115967,0.4745526611804962,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9677260518074036,0.4453324377536773,0.3120045363903045,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9598062038421632,0.4346614181995392,0.4123533964157104,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7806460857391357,0.2360070049762725,1.0701467990875244,284.9043273925781,284.95001220703125,302.6878662109375,297.2582092285156,299.1614990234375,297.2613220214844,284.9068298339844,1.0,0.5189876556396484,0.4643097519874573,0.4643097519874573,1.0,1.0,-3.176501750946045,1.1076780557632446,2.0688235759735107,0.3863548934459686,0.8774633407592773,0.8774633407592773,0.0,125.81849670410156,146.0,73451.6015625,0.0,2506.732666015625,1.0,278.15679931640625,282.94403076171875,300.2626342773437,305.073486328125,293.1499938964844,293.1499938964844,278.45001220703125,38784.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415426015853882,1.0,0.0,0.0,3.665785789489746,3.6658105850219727,8.966593441073201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.75390625,0.0,1571.72705078125,1895.4371337890625,0.0,2856.13134765625,0.9114462733268738,1.0,0.0,3.0,1.0,0.0
18015000,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9460674524307252,0.4172708690166473,0.3763273060321808,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.5700957775115967,0.4745526611804962,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9677260518074036,0.4453324377536773,0.3120045363903045,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9598062038421632,0.4346614181995392,0.4123533964157104,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7806460857391357,0.2360070049762725,1.0701467990875244,284.9043273925781,284.95001220703125,302.6878662109375,297.2582092285156,299.1614990234375,297.2613220214844,284.9068298339844,1.0,0.5189876556396484,0.4643097519874573,0.4643097519874573,1.0,1.0,-3.176501750946045,1.1076780557632446,2.0688235759735107,0.3863548934459686,0.8774633407592773,0.8774633407592773,0.0,125.81849670410156,146.0,73451.6015625,0.0,2506.732666015625,1.0,278.15679931640625,282.94403076171875,300.2626342773437,305.073486328125,293.1499938964844,293.1499938964844,278.45001220703125,38784.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415426015853882,1.0,0.0,0.0,3.665785789489746,3.6658105850219727,8.966593441073201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.75390625,0.0,1571.72705078125,1895.4371337890625,0.0,2856.13134765625,0.9114462733268738,1.0,0.0,3.0,1.0,0.0
18015060,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9356754422187804,0.4175053238868713,0.3763385117053985,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.573679506778717,0.488516241312027,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9586185812950134,0.4461013078689575,0.312419980764389,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9504088163375854,0.4354773759841919,0.4130111932754516,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7730436325073242,0.2360575348138809,1.0703359842300415,285.03106689453125,284.95001220703125,302.70751953125,297.260009765625,299.17254638671875,297.2696228027344,285.0295104980469,1.0,0.5238039493560791,0.4636726081371307,0.4636726081371307,1.0,1.0,-3.194797277450561,1.113379955291748,2.081417322158813,0.3875516355037689,0.9816045165061952,0.9816045165061952,0.0,130.1540985107422,146.0,73123.1328125,0.0,2566.132080078125,1.0,278.4325561523437,283.07586669921875,300.2336730957031,304.91729736328125,293.1499938964844,293.1499938964844,278.45001220703125,33067.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352410197257996,1.0,0.0,0.0,3.764744997024536,3.764769554138184,9.45723968470702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.2568359375,0.0,1641.9808349609375,1895.4371337890625,0.0,2797.2861328125,0.9293087124824524,1.0,0.0,3.0,1.0,0.0
18015120,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.931391417980194,0.4175827503204345,0.3765044510364532,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.5743143558502197,0.4945483207702636,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9547049403190612,0.4463611245155334,0.3126651346683502,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.946377158164978,0.4357487857341766,0.413349837064743,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7699692249298096,0.2360874116420745,1.0708118677139282,285.0235595703125,284.95001220703125,302.713623046875,297.2608337402344,299.1744384765625,297.26953125,285.0226135253906,1.0,0.5259616374969482,0.463471382856369,0.463471382856369,1.0,1.0,-3.2035186290740967,1.1163253784179688,2.087193250656128,0.3884497880935669,0.9889142513275146,0.9889142513275146,0.0,132.0992889404297,164.0,73350.9765625,0.0,2594.002197265625,1.0,278.443359375,283.0671691894531,300.2455444335937,304.9619445800781,293.1499938964844,293.1499938964844,278.1499938964844,33081.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835349440574646,1.0,0.0,0.0,3.792788982391357,3.792813777923584,9.598660426490824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.958984375,0.0,1675.2191162109375,1895.4371337890625,0.0,2798.297607421875,0.935211718082428,1.0,0.0,3.0,1.0,0.0
18015180,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9089491367340088,0.4167088270187378,0.3763635754585266,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9990000128746032,0.5734370350837708,0.5268101692199707,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9328312277793884,0.4464468657970428,0.3131822049617767,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9243530631065368,0.4360324442386627,0.4141966998577118,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7541843056678772,0.2356634587049484,1.071338772773743,284.9242248535156,284.95001220703125,302.7388000488281,297.2656555175781,299.16754150390625,297.2462158203125,284.92694091796875,1.0,0.5365517735481262,0.4626330137252807,0.4626330137252807,1.0,1.0,-3.2444067001342773,1.1303094625473022,2.1140973567962646,0.3930447697639465,0.9121614098548888,0.9121614098548888,0.0,142.62091064453125,182.0,74878.78125,0.0,2734.31494140625,1.0,278.1565246582031,282.9380798339844,300.28662109375,305.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,37089.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427989482879639,1.0,0.0,0.0,3.741605043411255,3.741630077362061,9.341339364254964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.5751953125,0.0,1645.8497314453125,1895.4371337890625,0.0,2867.876708984375,0.9269419312477112,1.0,0.0,3.0,1.0,0.0
18015240,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9089491367340088,0.4167088270187378,0.3763635754585266,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9990000128746032,0.5734370350837708,0.5268101692199707,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9328312277793884,0.4464468657970428,0.3131822049617767,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9243530631065368,0.4360324442386627,0.4141966998577118,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7541843056678772,0.2356634587049484,1.071338772773743,284.9242248535156,284.95001220703125,302.7388000488281,297.2656555175781,299.16754150390625,297.2462158203125,284.92694091796875,1.0,0.5365517735481262,0.4626330137252807,0.4626330137252807,1.0,1.0,-3.2444067001342773,1.1303094625473022,2.1140973567962646,0.3930447697639465,0.9121614098548888,0.9121614098548888,0.0,142.62091064453125,182.0,74878.78125,0.0,2734.31494140625,1.0,278.1565246582031,282.9380798339844,300.28662109375,305.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,37089.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427989482879639,1.0,0.0,0.0,3.741605043411255,3.741630077362061,9.341339364254964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.5751953125,0.0,1645.8497314453125,1895.4371337890625,0.0,2867.876708984375,0.9269419312477112,1.0,0.0,3.0,1.0,0.0
18015300,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.89631187915802,0.4164042174816131,0.3762303590774536,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9975631237030028,0.5716753602027893,0.5425310134887695,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9187909364700316,0.4465824663639068,0.3133977949619293,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9107255339622498,0.4362314641475677,0.4145679175853729,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7446651458740234,0.2354135662317276,1.0713167190551758,284.9451599121094,284.95001220703125,302.7511291503906,297.2688293457031,299.1605224609375,297.22930908203125,284.9466247558594,1.0,0.5425524711608887,0.4622138142585754,0.4622138142585754,1.0,1.0,-3.264331817626953,1.1370519399642944,2.127279996871948,0.3954346477985382,0.9213774800300598,0.9213774800300598,0.0,149.60830688476562,182.0,75195.8125,0.0,2813.831298828125,1.0,278.1509094238281,282.9496459960937,300.279052734375,305.1686706542969,293.1499938964844,293.1499938964844,278.1499938964844,36248.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843202531337738,1.0,0.0,0.0,3.7442727088928223,3.744297742843628,9.354665166938504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.2646484375,0.0,1642.5133056640625,1895.4371337890625,0.0,2871.650634765625,0.9267481565475464,1.0,0.0,3.0,1.0,0.0
18015360,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8782169222831726,0.4160742163658142,0.3763346374034881,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9812036752700806,0.5704854130744934,0.5414848327636719,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8993743062019348,0.4466941058635711,0.3137836456298828,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8922675251960754,0.43638676404953,0.4151394665241241,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7310536503791809,0.2350838333368301,1.0719274282455444,284.9451904296875,284.95001220703125,302.7633361816406,297.2724609375,299.1516418457031,297.2152099609375,284.9449768066406,1.0,0.5477597117424011,0.4611396789550781,0.4611396789550781,1.0,1.0,-3.26463270187378,1.134718418121338,2.1299142837524414,0.3932744860649109,0.9201548099517822,0.9201548099517822,0.0,159.85963439941406,200.0,75170.1875,0.0,2871.98095703125,1.0,278.1501770019531,282.94757080078125,300.2781982421875,305.1705627441406,293.1499938964844,293.1499938964844,278.1499938964844,36120.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435119390487671,1.0,0.0,0.0,3.745047092437744,3.74507188796997,9.358533930026168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.474609375,0.0,1642.4290771484375,1895.4371337890625,0.0,2874.544189453125,0.9266200065612792,1.0,0.0,3.0,1.0,0.0
