time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015420,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8507249355316162,0.4153625667095184,0.3764305412769317,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9503501653671264,0.570421576499939,0.5415644645690918,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8710306882858276,0.4469013810157776,0.3144886493682861,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8643907904624939,0.4366525411605835,0.4161582887172699,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7090773582458496,0.234390839934349,1.072463870048523,284.947265625,284.95001220703125,302.7872619628906,297.281005859375,299.14288330078125,297.201904296875,284.9474182128906,1.0,0.5578463077545166,0.4589914083480835,0.4589914083480835,1.0,1.0,-3.2675602436065674,1.1307828426361084,2.136777400970459,0.3884005546569824,0.9189157485961914,0.9189157485961914,0.0,179.16220092773438,218.0,75075.3125,0.0,2985.81103515625,1.0,278.1500244140625,282.9497375488281,300.2809143066406,305.16571044921875,293.1499938964844,293.1499938964844,278.1499938964844,36150.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433471322059631,1.0,0.0,0.0,3.738276481628418,3.738301515579224,9.32472744352708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.27734375,0.0,1634.767578125,1895.4371337890625,0.0,2873.003173828125,0.9251673817634584,1.0,0.0,3.0,1.0,0.0
18015480,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8507249355316162,0.4153625667095184,0.3764305412769317,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9503501653671264,0.570421576499939,0.5415644645690918,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8710306882858276,0.4469013810157776,0.3144886493682861,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8643907904624939,0.4366525411605835,0.4161582887172699,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7090773582458496,0.234390839934349,1.072463870048523,284.947265625,284.95001220703125,302.7872619628906,297.281005859375,299.14288330078125,297.201904296875,284.9474182128906,1.0,0.5578463077545166,0.4589914083480835,0.4589914083480835,1.0,1.0,-3.2675602436065674,1.1307828426361084,2.136777400970459,0.3884005546569824,0.9189157485961914,0.9189157485961914,0.0,179.16220092773438,218.0,75075.3125,0.0,2985.81103515625,1.0,278.1500244140625,282.9497375488281,300.2809143066406,305.16571044921875,293.1499938964844,293.1499938964844,278.1499938964844,36150.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433471322059631,1.0,0.0,0.0,3.738276481628418,3.738301515579224,9.32472744352708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.27734375,0.0,1634.767578125,1895.4371337890625,0.0,2873.003173828125,0.9251673817634584,1.0,0.0,3.0,1.0,0.0
18015540,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.830130398273468,0.4146350026130676,0.3764765858650207,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9234969019889832,0.571538507938385,0.5431565046310425,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8496223092079163,0.4471264779567718,0.315180242061615,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8434606194496155,0.4368933439254761,0.4171180427074432,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6899133920669556,0.2337077558040619,1.0728541612625122,284.9494323730469,284.95001220703125,302.81060791015625,297.2911071777344,299.1388244628906,297.1962280273437,284.94952392578125,1.0,0.5676047205924988,0.4568431377410888,0.4568431377410888,1.0,1.0,-3.271986722946167,1.1273691654205322,2.1446175575256348,0.383835881948471,0.9196468591690063,0.9196468591690063,0.0,197.8109741210937,206.0,75045.8125,0.0,3099.4501953125,1.0,278.1499938964844,282.95037841796875,300.289306640625,305.1704406738281,293.1499938964844,293.1499938964844,278.1499938964844,36064.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428661823272705,1.0,0.0,0.0,3.7363955974578857,3.736420392990112,9.315346005678292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.3251953125,0.0,1631.9254150390625,1895.4371337890625,0.0,2868.50537109375,0.9246886372566224,1.0,0.0,3.0,1.0,0.0
18015600,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.830130398273468,0.4146350026130676,0.3764765858650207,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9234969019889832,0.571538507938385,0.5431565046310425,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8496223092079163,0.4471264779567718,0.315180242061615,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8434606194496155,0.4368933439254761,0.4171180427074432,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6899133920669556,0.2337077558040619,1.0728541612625122,284.9494323730469,284.95001220703125,302.81060791015625,297.2911071777344,299.1388244628906,297.1962280273437,284.94952392578125,1.0,0.5676047205924988,0.4568431377410888,0.4568431377410888,1.0,1.0,-3.271986722946167,1.1273691654205322,2.1446175575256348,0.383835881948471,0.9196468591690063,0.9196468591690063,0.0,197.8109741210937,206.0,75045.8125,0.0,3099.4501953125,1.0,278.1499938964844,282.95037841796875,300.289306640625,305.1704406738281,293.1499938964844,293.1499938964844,278.1499938964844,36064.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428661823272705,1.0,0.0,0.0,3.7363955974578857,3.736420392990112,9.315346005678292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.3251953125,0.0,1631.9254150390625,1895.4371337890625,0.0,2868.50537109375,0.9246886372566224,1.0,0.0,3.0,1.0,0.0
18015660,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8259182572364807,0.4139448702335357,0.3759934604167938,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9190168380737304,0.5729395747184753,0.5445401072502136,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8457728624343872,0.4473978281021118,0.3154700696468353,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8396921753883362,0.4371466636657715,0.4175038635730743,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6857095956802368,0.2330679148435592,1.0706489086151123,284.9483947753906,284.95001220703125,302.8333435058594,297.30255126953125,299.1387939453125,297.1927795410156,284.94830322265625,1.0,0.5687755346298218,0.4555259346961975,0.4555259346961975,1.0,1.0,-3.271233320236206,1.123846411705017,2.1473870277404785,0.3805226981639862,0.918304204940796,0.918304204940796,0.0,201.7106170654297,194.0,74970.453125,0.0,3119.603759765625,1.0,278.1499938964844,282.9491577148437,300.2997741699219,305.1766357421875,293.1499938964844,293.1499938964844,278.1499938964844,36088.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422896265983582,1.0,0.0,0.0,3.733691453933716,3.7337164878845215,9.301867862632208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.3310546875,0.0,1628.9627685546875,1895.4371337890625,0.0,2863.114501953125,0.9240741729736328,1.0,0.0,3.0,1.0,0.0
18015720,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8259182572364807,0.4139448702335357,0.3759934604167938,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9190168380737304,0.5729395747184753,0.5445401072502136,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8457728624343872,0.4473978281021118,0.3154700696468353,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8396921753883362,0.4371466636657715,0.4175038635730743,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6857095956802368,0.2330679148435592,1.0706489086151123,284.9483947753906,284.95001220703125,302.8333435058594,297.30255126953125,299.1387939453125,297.1927795410156,284.94830322265625,1.0,0.5687755346298218,0.4555259346961975,0.4555259346961975,1.0,1.0,-3.271233320236206,1.123846411705017,2.1473870277404785,0.3805226981639862,0.918304204940796,0.918304204940796,0.0,201.7106170654297,194.0,74970.453125,0.0,3119.603759765625,1.0,278.1499938964844,282.9491577148437,300.2997741699219,305.1766357421875,293.1499938964844,293.1499938964844,278.1499938964844,36088.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422896265983582,1.0,0.0,0.0,3.733691453933716,3.7337164878845215,9.301867862632208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.3310546875,0.0,1628.9627685546875,1895.4371337890625,0.0,2863.114501953125,0.9240741729736328,1.0,0.0,3.0,1.0,0.0
18015780,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8291348218917847,0.4133687913417816,0.3753144741058349,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9250030517578124,0.5745453834533691,0.5458559989929199,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8497862219810486,0.4477905929088592,0.3156123757362366,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8435941934585571,0.4374766945838928,0.4176480174064636,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6884921789169312,0.2325476109981537,1.0674868822097778,284.9473571777344,284.95001220703125,302.85546875,297.3150939941406,299.1397705078125,297.1912841796875,284.94732666015625,1.0,0.566406786441803,0.4542087316513061,0.4542087316513061,1.0,1.0,-3.268543004989624,1.1196320056915283,2.148910999298096,0.3769697844982147,0.9161239862442015,0.9161239862442015,0.0,197.86573791503903,182.0,74855.5703125,0.0,3092.317138671875,1.0,278.1499938964844,282.94891357421875,300.3114929199219,305.1811828613281,293.1499938964844,293.1499938964844,278.1499938964844,36148.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415529131889343,1.0,0.0,0.0,3.728107213973999,3.7281320095062256,9.274063472730631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.603515625,0.0,1622.9500732421875,1895.4371337890625,0.0,2856.227783203125,0.9228648543357848,1.0,0.0,3.0,1.0,0.0
18015840,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8291348218917847,0.4133687913417816,0.3753144741058349,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9250030517578124,0.5745453834533691,0.5458559989929199,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8497862219810486,0.4477905929088592,0.3156123757362366,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8435941934585571,0.4374766945838928,0.4176480174064636,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6884921789169312,0.2325476109981537,1.0674868822097778,284.9473571777344,284.95001220703125,302.85546875,297.3150939941406,299.1397705078125,297.1912841796875,284.94732666015625,1.0,0.566406786441803,0.4542087316513061,0.4542087316513061,1.0,1.0,-3.268543004989624,1.1196320056915283,2.148910999298096,0.3769697844982147,0.9161239862442015,0.9161239862442015,0.0,197.86573791503903,182.0,74855.5703125,0.0,3092.317138671875,1.0,278.1499938964844,282.94891357421875,300.3114929199219,305.1811828613281,293.1499938964844,293.1499938964844,278.1499938964844,36148.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415529131889343,1.0,0.0,0.0,3.728107213973999,3.7281320095062256,9.274063472730631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.603515625,0.0,1622.9500732421875,1895.4371337890625,0.0,2856.227783203125,0.9228648543357848,1.0,0.0,3.0,1.0,0.0
18015900,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8325003385543823,0.4131223261356354,0.3749507665634155,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9304892420768738,0.5753957629203796,0.5465001463890076,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8536911010742188,0.4480350613594055,0.3156684637069702,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.847389817237854,0.4376727938652038,0.4176835417747497,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6915466785430908,0.2323345392942428,1.065806269645691,284.9472045898437,284.95001220703125,302.8663024902344,297.3217163085937,299.1404724121094,297.1910705566406,284.9471740722656,1.0,0.5643954277038574,0.4535501301288605,0.4535501301288605,1.0,1.0,-3.266969680786133,1.117434859275818,2.1495349407196045,0.3751435279846191,0.9150946140289308,0.9150946140289308,0.0,194.2530975341797,182.0,74793.78125,0.0,3068.77294921875,1.0,278.1499938964844,282.9491882324219,300.3178100585937,305.1834716796875,293.1499938964844,293.1499938964844,278.1499938964844,36166.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411380052566528,1.0,0.0,0.0,3.724780797958374,3.7248055934906006,9.257521469407948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.189453125,0.0,1619.2393798828125,1895.4371337890625,0.0,2852.349609375,0.9221336841583252,1.0,0.0,3.0,1.0,0.0
18015960,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8366683125495911,0.4128966629505157,0.3745836317539215,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9370586276054382,0.5762651562690735,0.5471403002738953,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8584891557693481,0.4483057558536529,0.3157253563404083,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8520514369010925,0.4378851950168609,0.4177106320858001,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6953486800193787,0.2321465611457824,1.06412672996521,284.9472045898437,284.95001220703125,302.8769836425781,297.3285522460937,299.14129638671875,297.1910400390625,284.9472045898437,1.0,0.5620776414871216,0.4529074728488922,0.4529074728488922,1.0,1.0,-3.2653791904449463,1.1152663230895996,2.150112628936768,0.3733300268650055,0.914172887802124,0.914172887802124,0.0,190.01483154296875,170.0,74733.0859375,0.0,3041.7275390625,1.0,278.1499938964844,282.9496459960937,300.32440185546875,305.18603515625,293.1499938964844,293.1499938964844,278.1499938964844,36175.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407062292098999,1.0,0.0,0.0,3.721385002136232,3.721409797668457,9.240649774255872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.0654296875,0.0,1615.3883056640625,1895.4371337890625,0.0,2848.314208984375,0.9213812947273254,1.0,0.0,3.0,1.0,0.0
18016020,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8471522331237793,0.4124953746795654,0.3738515079021454,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.952561616897583,0.5780456066131592,0.5484161376953125,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8704767823219299,0.4489167034626007,0.3158533573150635,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8637048602104187,0.4383498430252075,0.4177563190460205,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7048285603523254,0.231834277510643,1.0608386993408203,284.9474792480469,284.95001220703125,302.8978881835937,297.3426513671875,299.1430969238281,297.1915283203125,284.9474792480469,1.0,0.5568327903747559,0.4516221880912781,0.4516221880912781,1.0,1.0,-3.262288808822632,1.1109625101089478,2.1513261795043945,0.3697302043437958,0.9126003980636596,0.9126003980636596,0.0,180.3065185546875,158.0,74617.6796875,0.0,2981.04931640625,1.0,278.1499938964844,282.9507751464844,300.3383178710937,305.1922302246094,293.1499938964844,293.1499938964844,278.1499938964844,36176.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398247361183167,1.0,0.0,0.0,3.7147717475891113,3.714796543121338,9.20783634228428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.1240234375,0.0,1607.7744140625,1895.4371337890625,0.0,2840.077880859375,0.9199029803276062,1.0,0.0,3.0,1.0,0.0
18016080,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8471522331237793,0.4124953746795654,0.3738515079021454,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.952561616897583,0.5780456066131592,0.5484161376953125,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8704767823219299,0.4489167034626007,0.3158533573150635,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8637048602104187,0.4383498430252075,0.4177563190460205,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7048285603523254,0.231834277510643,1.0608386993408203,284.9474792480469,284.95001220703125,302.8978881835937,297.3426513671875,299.1430969238281,297.1915283203125,284.9474792480469,1.0,0.5568327903747559,0.4516221880912781,0.4516221880912781,1.0,1.0,-3.262288808822632,1.1109625101089478,2.1513261795043945,0.3697302043437958,0.9126003980636596,0.9126003980636596,0.0,180.3065185546875,158.0,74617.6796875,0.0,2981.04931640625,1.0,278.1499938964844,282.9507751464844,300.3383178710937,305.1922302246094,293.1499938964844,293.1499938964844,278.1499938964844,36176.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398247361183167,1.0,0.0,0.0,3.7147717475891113,3.714796543121338,9.20783634228428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.1240234375,0.0,1607.7744140625,1895.4371337890625,0.0,2840.077880859375,0.9199029803276062,1.0,0.0,3.0,1.0,0.0
18016140,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8606249094009399,0.4121507108211517,0.3731331527233124,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9700900316238404,0.5798673033714294,0.549692690372467,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8856685161590576,0.449617326259613,0.3160141706466675,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8785178661346436,0.4388591349124908,0.4178043901920318,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7163122892379761,0.2315976917743683,1.05770742893219,284.94781494140625,284.95001220703125,302.9181823730469,297.35723876953125,299.1449584960937,297.19244384765625,284.94781494140625,1.0,0.5510393977165222,0.4503369331359863,0.4503369331359863,1.0,1.0,-3.259446620941162,1.1067432165145874,2.152703285217285,0.3661806881427765,0.9113141298294068,0.9113141298294068,0.0,169.5127716064453,146.0,74512.859375,0.0,2914.97119140625,1.0,278.1499938964844,282.95184326171875,300.3528747558594,305.19989013671875,293.1499938964844,293.1499938964844,278.1499938964844,36164.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83895343542099,1.0,0.0,0.0,3.708721876144409,3.7087464332580566,9.177868491860864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.216796875,0.0,1600.7362060546875,1895.4371337890625,0.0,2831.938720703125,0.9185402393341064,1.0,0.0,3.0,1.0,0.0
18016200,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8606249094009399,0.4121507108211517,0.3731331527233124,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9700900316238404,0.5798673033714294,0.549692690372467,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8856685161590576,0.449617326259613,0.3160141706466675,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8785178661346436,0.4388591349124908,0.4178043901920318,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7163122892379761,0.2315976917743683,1.05770742893219,284.94781494140625,284.95001220703125,302.9181823730469,297.35723876953125,299.1449584960937,297.19244384765625,284.94781494140625,1.0,0.5510393977165222,0.4503369331359863,0.4503369331359863,1.0,1.0,-3.259446620941162,1.1067432165145874,2.152703285217285,0.3661806881427765,0.9113141298294068,0.9113141298294068,0.0,169.5127716064453,146.0,74512.859375,0.0,2914.97119140625,1.0,278.1499938964844,282.95184326171875,300.3528747558594,305.19989013671875,293.1499938964844,293.1499938964844,278.1499938964844,36164.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83895343542099,1.0,0.0,0.0,3.708721876144409,3.7087464332580566,9.177868491860864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.216796875,0.0,1600.7362060546875,1895.4371337890625,0.0,2831.938720703125,0.9185402393341064,1.0,0.0,3.0,1.0,0.0
18016260,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8743391036987305,0.4118911921977997,0.372543454170227,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9851845502853394,0.5814155340194702,0.5507683753967285,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.900815725326538,0.450260579586029,0.3161767125129699,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8933634757995605,0.439309686422348,0.4178521931171417,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7268582582473755,0.2314396500587463,1.0551968812942505,284.9482116699219,284.95001220703125,302.93475341796875,297.3696594238281,299.1470947265625,297.19342041015625,284.9482116699219,1.0,0.5459576845169067,0.4494126141071319,0.4494126141071319,1.0,1.0,-3.257262945175171,1.103634476661682,2.153628349304199,0.3636067807674408,0.9105353951454164,0.9105353951454164,0.0,160.06045532226562,146.0,74439.1171875,0.0,2857.837158203125,1.0,278.1499938964844,282.9527893066406,300.36541748046875,305.2074890136719,293.1499938964844,293.1499938964844,278.1499938964844,36145.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382487893104553,1.0,0.0,0.0,3.704334974288941,3.704359531402588,9.156169085144938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.8544921875,0.0,1595.5684814453125,1895.4371337890625,0.0,2825.358154296875,0.9175460934638976,1.0,0.0,3.0,1.0,0.0
18016320,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8772556781768799,0.4118456244468689,0.3724331855773926,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9880591630935668,0.5817119479179382,0.5509732961654663,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9040017127990724,0.4503910541534424,0.3162120580673218,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8964858651161194,0.4393982589244842,0.4178623855113983,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7290352582931519,0.2314149737358093,1.0547361373901367,284.9482727050781,284.95001220703125,302.9378662109375,297.3720397949219,299.1474914550781,297.1936340332031,284.9482727050781,1.0,0.5449680685997009,0.4492365419864654,0.4492365419864654,1.0,1.0,-3.2568790912628174,1.10305655002594,2.153822660446167,0.3631266951560974,0.9104029536247252,0.9104029536247252,0.0,158.2168426513672,134.0,74426.4453125,0.0,2846.78857421875,1.0,278.1499938964844,282.9529113769531,300.3678283691406,305.20904541015625,293.1499938964844,293.1499938964844,278.1499938964844,36142.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381206393241882,1.0,0.0,0.0,3.7035982608795166,3.703622817993164,9.152527127298526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.505859375,0.0,1594.69970703125,1895.4371337890625,0.0,2824.16162109375,0.9173786640167236,1.0,0.0,3.0,1.0,0.0
18016380,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8945226669311523,0.4115237593650818,0.3717882633209228,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9990000128746032,0.584000825881958,0.5448351502418518,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9244459867477416,0.4511789679527282,0.3164732754230499,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9156256914138794,0.4399179220199585,0.4179734885692596,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7418533563613892,0.2312365472316742,1.0521094799041748,284.943603515625,284.95001220703125,302.9569702148437,297.3868408203125,299.1502380371094,297.1963806152344,284.94287109375,1.0,0.538262128829956,0.4481361806392669,0.4481361806392669,1.0,1.0,-3.246011018753052,1.0962015390396118,2.149809598922729,0.3590957820415497,0.9052538871765136,0.9052538871765136,0.0,147.8761749267578,122.0,74205.25,0.0,2766.896484375,1.0,278.1499938964844,282.9505310058594,300.3823547363281,305.214111328125,293.1499938964844,293.1499938964844,278.1499938964844,36289.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372485041618347,1.0,0.0,0.0,3.694952964782715,3.6949775218963614,9.109847951549456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.8984375,0.0,1585.9488525390625,1895.4371337890625,0.0,2816.01904296875,0.9154727458953856,1.0,0.0,3.0,1.0,0.0
18016440,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8945226669311523,0.4115237593650818,0.3717882633209228,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9990000128746032,0.584000825881958,0.5448351502418518,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9244459867477416,0.4511789679527282,0.3164732754230499,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9156256914138794,0.4399179220199585,0.4179734885692596,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7418533563613892,0.2312365472316742,1.0521094799041748,284.943603515625,284.95001220703125,302.9569702148437,297.3868408203125,299.1502380371094,297.1963806152344,284.94287109375,1.0,0.538262128829956,0.4481361806392669,0.4481361806392669,1.0,1.0,-3.246011018753052,1.0962015390396118,2.149809598922729,0.3590957820415497,0.9052538871765136,0.9052538871765136,0.0,147.8761749267578,122.0,74205.25,0.0,2766.896484375,1.0,278.1499938964844,282.9505310058594,300.3823547363281,305.214111328125,293.1499938964844,293.1499938964844,278.1499938964844,36289.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372485041618347,1.0,0.0,0.0,3.694952964782715,3.6949775218963614,9.109847951549456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.8984375,0.0,1585.9488525390625,1895.4371337890625,0.0,2816.01904296875,0.9154727458953856,1.0,0.0,3.0,1.0,0.0
18016500,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9011877179145812,0.4113025367259979,0.3714811503887176,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9990000128746032,0.586242139339447,0.5327509045600891,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.932730793952942,0.4515275955200195,0.3166260719299316,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9236502647399902,0.4401246011257171,0.4180496037006378,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7468631267547607,0.2311155349016189,1.050964593887329,284.93572998046875,284.95001220703125,302.9662780761719,297.3941955566406,299.1536865234375,297.2022399902344,284.9350280761719,1.0,0.5341430902481079,0.4475859999656677,0.4475859999656677,1.0,1.0,-3.230045795440674,1.0887826681137085,2.141263246536255,0.3553719520568847,0.896182119846344,0.896182119846344,0.0,143.72425842285156,122.0,73864.9921875,0.0,2711.271728515625,1.0,278.1499938964844,282.9481201171875,300.38800048828125,305.20343017578125,293.1499938964844,293.1499938964844,278.1499938964844,36679.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365358710289001,1.0,0.0,0.0,3.679457426071167,3.6794817447662354,9.033599894792131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.42578125,0.0,1571.3172607421875,1895.4371337890625,0.0,2809.367431640625,0.9122108221054076,1.0,0.0,3.0,1.0,0.0
18016560,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9089224934577942,0.4110873341560364,0.3711505234241485,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9990000128746032,0.5893927812576294,0.519554853439331,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9419362545013428,0.4518809616565704,0.3167638778686523,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.932760775089264,0.4403346180915832,0.4181022644042969,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7526076436042786,0.2310070097446441,1.0497665405273438,284.9317932128906,284.95001220703125,302.9754638671875,297.4014587402344,299.1599426269531,297.2122497558594,284.931396484375,1.0,0.529686450958252,0.4470905065536499,0.4470905065536499,1.0,1.0,-3.2125730514526367,1.080924153327942,2.1316490173339844,0.3514812886714935,0.8879014253616333,0.8879014253616333,0.0,139.27769470214844,110.0,73465.109375,0.0,2651.543701171875,1.0,278.1499938964844,282.9503479003906,300.3926086425781,305.1844482421875,293.1499938964844,293.1499938964844,278.45001220703125,37010.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354840874671936,1.0,0.0,0.0,3.657427072525024,3.6574513912200928,8.925748602450767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.7646484375,0.0,1549.025390625,1895.4371337890625,0.0,2799.5537109375,0.9075549840927124,1.0,0.0,3.0,1.0,0.0
18016620,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9297093152999878,0.4113151431083679,0.3709151148796081,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.5983175039291382,0.4894744753837585,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9631596207618712,0.4531655013561249,0.3173239231109619,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9543368816375732,0.4412519931793213,0.4185321033000946,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7671679258346558,0.2311262488365173,1.048362135887146,284.9930419921875,284.95001220703125,302.99334716796875,297.4156188964844,299.18145751953125,297.2465209960937,284.9892883300781,1.0,0.5200703740119934,0.4460995495319366,0.4460995495319366,1.0,1.0,-3.175625801086426,1.0644744634628296,2.111151218414306,0.3433865308761596,0.9603295922279358,0.9603295922279358,0.0,129.62237548828125,130.0,72297.3125,0.0,2525.8681640625,1.0,278.4430847167969,283.03924560546875,300.3930358886719,305.06298828125,293.1499938964844,293.1499938964844,278.1499938964844,33643.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283963799476624,1.0,0.0,0.0,3.762529850006104,3.76255464553833,9.446114290767582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.6142578125,0.0,1643.8284912109375,1895.4371337890625,0.0,2733.5224609375,0.928497076034546,1.0,0.0,3.0,1.0,0.0
18016680,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9297093152999878,0.4113151431083679,0.3709151148796081,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.5983175039291382,0.4894744753837585,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9631596207618712,0.4531655013561249,0.3173239231109619,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9543368816375732,0.4412519931793213,0.4185321033000946,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7671679258346558,0.2311262488365173,1.048362135887146,284.9930419921875,284.95001220703125,302.99334716796875,297.4156188964844,299.18145751953125,297.2465209960937,284.9892883300781,1.0,0.5200703740119934,0.4460995495319366,0.4460995495319366,1.0,1.0,-3.175625801086426,1.0644744634628296,2.111151218414306,0.3433865308761596,0.9603295922279358,0.9603295922279358,0.0,129.62237548828125,130.0,72297.3125,0.0,2525.8681640625,1.0,278.4430847167969,283.03924560546875,300.3930358886719,305.06298828125,293.1499938964844,293.1499938964844,278.1499938964844,33643.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283963799476624,1.0,0.0,0.0,3.762529850006104,3.76255464553833,9.446114290767582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.6142578125,0.0,1643.8284912109375,1895.4371337890625,0.0,2733.5224609375,0.928497076034546,1.0,0.0,3.0,1.0,0.0
18016740,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9295822978019714,0.4104949533939361,0.3703859746456146,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.6063066124916077,0.4889476299285888,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9639490246772766,0.4535762369632721,0.3177446722984314,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9549903273582458,0.4414558708667755,0.4188770055770874,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7673588395118713,0.2309780418872833,1.0480139255523682,284.9080505371094,284.95001220703125,303.0106201171875,297.4291381835937,299.1993103027344,297.2714233398437,284.9103088378906,1.0,0.5207579135894775,0.4451085925102234,0.4451085925102234,1.0,1.0,-3.1747968196868896,1.0617982149124146,2.1129987239837646,0.3403353989124298,0.8729017972946167,0.8729017972946167,0.0,129.4195556640625,150.0,72753.9296875,0.0,2523.216064453125,1.0,278.15704345703125,282.94195556640625,300.4342346191406,305.19732666015625,293.1499938964844,293.1499938964844,278.45001220703125,38585.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326084613800049,1.0,0.0,0.0,3.633046865463257,3.633071184158325,8.807148219602823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.5322265625,0.0,1533.641357421875,1895.4371337890625,0.0,2772.740966796875,0.9040329456329346,1.0,0.0,3.0,1.0,0.0
18016800,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9295822978019714,0.4104949533939361,0.3703859746456146,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.6063066124916077,0.4889476299285888,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9639490246772766,0.4535762369632721,0.3177446722984314,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9549903273582458,0.4414558708667755,0.4188770055770874,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7673588395118713,0.2309780418872833,1.0480139255523682,284.9080505371094,284.95001220703125,303.0106201171875,297.4291381835937,299.1993103027344,297.2714233398437,284.9103088378906,1.0,0.5207579135894775,0.4451085925102234,0.4451085925102234,1.0,1.0,-3.1747968196868896,1.0617982149124146,2.1129987239837646,0.3403353989124298,0.8729017972946167,0.8729017972946167,0.0,129.4195556640625,150.0,72753.9296875,0.0,2523.216064453125,1.0,278.15704345703125,282.94195556640625,300.4342346191406,305.19732666015625,293.1499938964844,293.1499938964844,278.45001220703125,38585.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326084613800049,1.0,0.0,0.0,3.633046865463257,3.633071184158325,8.807148219602823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.5322265625,0.0,1533.641357421875,1895.4371337890625,0.0,2772.740966796875,0.9040329456329346,1.0,0.0,3.0,1.0,0.0
18016860,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9159090518951416,0.4109193086624145,0.3706761300563812,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,0.6108114123344421,0.5084016919136047,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9517974853515624,0.4550749659538269,0.3187324702739715,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9421184659004213,0.4425469934940338,0.419879674911499,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.757936954498291,0.2312823832035064,1.0497819185256958,285.0234680175781,284.95001220703125,303.0272827148437,297.4417724609375,299.2108459472656,297.2809143066406,285.02252197265625,1.0,0.5278915166854858,0.4445476830005646,0.4445476830005646,1.0,1.0,-3.20302677154541,1.0711005926132202,2.1319262981414795,0.3431971967220306,0.9827211499214172,0.9827211499214172,0.0,135.7777099609375,170.0,72759.625,0.0,2613.421875,1.0,278.4431457519531,283.0614013671875,300.4272766113281,305.10406494140625,293.1499938964844,293.1499938964844,278.1499938964844,32920.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265507817268372,1.0,0.0,0.0,3.76678991317749,3.7668144702911377,9.467516406402864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.4853515625,0.0,1643.2474365234375,1895.4371337890625,0.0,2716.36083984375,0.9292246103286744,1.0,0.0,3.0,1.0,0.0
18016920,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9159090518951416,0.4109193086624145,0.3706761300563812,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,0.6108114123344421,0.5084016919136047,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9517974853515624,0.4550749659538269,0.3187324702739715,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9421184659004213,0.4425469934940338,0.419879674911499,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.757936954498291,0.2312823832035064,1.0497819185256958,285.0234680175781,284.95001220703125,303.0272827148437,297.4417724609375,299.2108459472656,297.2809143066406,285.02252197265625,1.0,0.5278915166854858,0.4445476830005646,0.4445476830005646,1.0,1.0,-3.20302677154541,1.0711005926132202,2.1319262981414795,0.3431971967220306,0.9827211499214172,0.9827211499214172,0.0,135.7777099609375,170.0,72759.625,0.0,2613.421875,1.0,278.4431457519531,283.0614013671875,300.4272766113281,305.10406494140625,293.1499938964844,293.1499938964844,278.1499938964844,32920.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265507817268372,1.0,0.0,0.0,3.76678991317749,3.7668144702911377,9.467516406402864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.4853515625,0.0,1643.2474365234375,1895.4371337890625,0.0,2716.36083984375,0.9292246103286744,1.0,0.0,3.0,1.0,0.0
18016980,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8952724933624268,0.4101904332637787,0.3706740736961365,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9990000128746032,0.6099745631217957,0.541878879070282,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.929949164390564,0.4556287229061126,0.3195875883102417,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9198765754699708,0.4428308308124542,0.4207482635974884,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7429443001747131,0.2310555726289749,1.051313400268555,284.9273986816406,284.95001220703125,303.0433349609375,297.45330810546875,299.20166015625,297.2576904296875,284.9300537109375,1.0,0.5392763018608093,0.4439868032932281,0.4439868032932281,1.0,1.0,-3.247180461883545,1.0863889455795288,2.1607916355133057,0.348727136850357,0.9092047214508056,0.9092047214508056,0.0,147.04832458496094,188.0,74382.453125,0.0,2764.833251953125,1.0,278.1566772460937,282.93475341796875,300.4756164550781,305.3317565917969,293.1499938964844,293.1499938964844,278.1499938964844,36932.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342931270599365,1.0,0.0,0.0,3.719627618789673,3.7196524143218994,9.231923741026548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.31640625,0.0,1619.13037109375,1895.4371337890625,0.0,2788.44580078125,0.9219396710395812,1.0,0.0,3.0,1.0,0.0
18017040,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8952724933624268,0.4101904332637787,0.3706740736961365,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9990000128746032,0.6099745631217957,0.541878879070282,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.929949164390564,0.4556287229061126,0.3195875883102417,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9198765754699708,0.4428308308124542,0.4207482635974884,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7429443001747131,0.2310555726289749,1.051313400268555,284.9273986816406,284.95001220703125,303.0433349609375,297.45330810546875,299.20166015625,297.2576904296875,284.9300537109375,1.0,0.5392763018608093,0.4439868032932281,0.4439868032932281,1.0,1.0,-3.247180461883545,1.0863889455795288,2.1607916355133057,0.348727136850357,0.9092047214508056,0.9092047214508056,0.0,147.04832458496094,188.0,74382.453125,0.0,2764.833251953125,1.0,278.1566772460937,282.93475341796875,300.4756164550781,305.3317565917969,293.1499938964844,293.1499938964844,278.1499938964844,36932.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342931270599365,1.0,0.0,0.0,3.719627618789673,3.7196524143218994,9.231923741026548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.31640625,0.0,1619.13037109375,1895.4371337890625,0.0,2788.44580078125,0.9219396710395812,1.0,0.0,3.0,1.0,0.0
18017100,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8844709992408752,0.4099642634391784,0.37059286236763,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9990000128746032,0.6080435514450073,0.5612870454788208,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9177408814430236,0.4560123085975647,0.319958359003067,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9080353379249572,0.4430391192436218,0.4211057126522064,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7349175214767456,0.2309004515409469,1.0516326427459717,284.9491577148437,284.95001220703125,303.0511474609375,297.4585876464844,299.1930236816406,297.2398681640625,284.9511413574219,1.0,0.5457066297531128,0.4437063634395599,0.4437063634395599,1.0,1.0,-3.271677732467652,1.0949152708053589,2.176762342453003,0.3518657684326172,0.920080542564392,0.920080542564392,0.0,153.8232421875,188.0,74794.84375,0.0,2853.4267578125,1.0,278.15093994140625,282.9466857910156,300.4704895019531,305.33233642578125,293.1499938964844,293.1499938964844,278.1499938964844,36052.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348792195320129,1.0,0.0,0.0,3.726179599761963,3.7262043952941895,9.26447569327138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.91015625,0.0,1619.982666015625,1895.4371337890625,0.0,2793.91162109375,0.922577440738678,1.0,0.0,3.0,1.0,0.0
18017160,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8720628619194031,0.4098045825958252,0.370704174041748,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.9957139492034912,0.6054598689079285,0.5749366283416748,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9041430950164796,0.4564551413059234,0.3204642534255981,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8952639102935791,0.4432863593101501,0.4216149151325226,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7256133556365967,0.2307238429784774,1.0522807836532593,284.9623718261719,284.95001220703125,303.05877685546875,297.4635009765625,299.17987060546875,297.2201538085937,284.9627380371094,1.0,0.5522210001945496,0.4427182674407959,0.4427182674407959,1.0,1.0,-3.291722059249878,1.1000492572784424,2.1916728019714355,0.3530345261096954,0.931896448135376,0.931896448135376,0.0,162.0802001953125,206.0,75164.34375,0.0,2940.766357421875,1.0,278.15020751953125,282.9510498046875,300.4728698730469,305.3548583984375,293.1499938964844,293.1499938964844,278.1499938964844,35444.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356265425682068,1.0,0.0,0.0,3.742408037185669,3.7424330711364746,9.345350235889782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.7705078125,0.0,1634.1676025390625,1895.4371337890625,0.0,2800.88232421875,0.9257634878158568,1.0,0.0,3.0,1.0,0.0
18017220,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8427989482879639,0.4091745615005493,0.3710246384143829,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9642357230186462,0.6030182838439941,0.5726143717765808,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8732145428657532,0.4570611417293548,0.321563720703125,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8646485805511475,0.4435176253318786,0.4227478802204132,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7010716795921326,0.2301268577575683,1.0539225339889526,284.9485168457031,284.95001220703125,303.0736389160156,297.4721374511719,299.1595153808594,297.1952819824219,284.9484558105469,1.0,0.5629964470863342,0.4407421052455902,0.4407421052455902,1.0,1.0,-3.29253363609314,1.0953298807144165,2.1972038745880127,0.3485653102397918,0.925195038318634,0.925195038318634,0.0,183.592529296875,224.0,75134.84375,0.0,3064.710205078125,1.0,278.1499938964844,282.9380187988281,300.47705078125,305.369873046875,293.1499938964844,293.1499938964844,278.1499938964844,35879.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366801142692566,1.0,0.0,0.0,3.750611066818237,3.750636100769043,9.386362762597856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.46484375,0.0,1647.0819091796875,1895.4371337890625,0.0,2810.7138671875,0.9276934266090392,1.0,0.0,3.0,1.0,0.0
