time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017280,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8427989482879639,0.4091745615005493,0.3710246384143829,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9642357230186462,0.6030182838439941,0.5726143717765808,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8732145428657532,0.4570611417293548,0.321563720703125,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8646485805511475,0.4435176253318786,0.4227478802204132,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7010716795921326,0.2301268577575683,1.0539225339889526,284.9485168457031,284.95001220703125,303.0736389160156,297.4721374511719,299.1595153808594,297.1952819824219,284.9484558105469,1.0,0.5629964470863342,0.4407421052455902,0.4407421052455902,1.0,1.0,-3.29253363609314,1.0953298807144165,2.1972038745880127,0.3485653102397918,0.925195038318634,0.925195038318634,0.0,183.592529296875,224.0,75134.84375,0.0,3064.710205078125,1.0,278.1499938964844,282.9380187988281,300.47705078125,305.369873046875,293.1499938964844,293.1499938964844,278.1499938964844,35879.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366801142692566,1.0,0.0,0.0,3.750611066818237,3.750636100769043,9.386362762597856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.46484375,0.0,1647.0819091796875,1895.4371337890625,0.0,2810.7138671875,0.9276934266090392,1.0,0.0,3.0,1.0,0.0
18017340,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8223155736923218,0.4084750115871429,0.3711277842521667,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9370103478431702,0.6029824018478394,0.573002815246582,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8515077233314514,0.4576094448566437,0.3225089907646179,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8433191180229187,0.4436796903610229,0.4236696362495422,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6818228363990784,0.2295077443122863,1.0547661781311035,284.94781494140625,284.95001220703125,303.087890625,297.47900390625,299.14923095703125,297.1857604980469,284.9478454589844,1.0,0.5730213522911072,0.4387659430503845,0.4387659430503845,1.0,1.0,-3.2963852882385254,1.0917353630065918,2.2046499252319336,0.3442501723766327,0.9232937693595886,0.9232937693595886,0.0,203.13462829589844,227.0,75091.6171875,0.0,3183.067138671875,1.0,278.1499938964844,282.9369506835937,300.4799194335937,305.36920166015625,293.1499938964844,293.1499938964844,278.1499938964844,36011.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366820812225342,1.0,0.0,0.0,3.749215841293335,3.7492408752441406,9.379380685459182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.7744140625,0.0,1646.4697265625,1895.4371337890625,0.0,2810.732421875,0.9275046586990356,1.0,0.0,3.0,1.0,0.0
18017400,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8223155736923218,0.4084750115871429,0.3711277842521667,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9370103478431702,0.6029824018478394,0.573002815246582,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8515077233314514,0.4576094448566437,0.3225089907646179,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8433191180229187,0.4436796903610229,0.4236696362495422,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6818228363990784,0.2295077443122863,1.0547661781311035,284.94781494140625,284.95001220703125,303.087890625,297.47900390625,299.14923095703125,297.1857604980469,284.9478454589844,1.0,0.5730213522911072,0.4387659430503845,0.4387659430503845,1.0,1.0,-3.2963852882385254,1.0917353630065918,2.2046499252319336,0.3442501723766327,0.9232937693595886,0.9232937693595886,0.0,203.13462829589844,227.0,75091.6171875,0.0,3183.067138671875,1.0,278.1499938964844,282.9369506835937,300.4799194335937,305.36920166015625,293.1499938964844,293.1499938964844,278.1499938964844,36011.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366820812225342,1.0,0.0,0.0,3.749215841293335,3.7492408752441406,9.379380685459182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.7744140625,0.0,1646.4697265625,1895.4371337890625,0.0,2810.732421875,0.9275046586990356,1.0,0.0,3.0,1.0,0.0
18017460,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8120608925819397,0.4078585505485534,0.3709726333618164,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.923309564590454,0.6034340262413025,0.5737310647964478,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8414775729179382,0.4581360816955566,0.323182463645935,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8333554267883301,0.4438338577747345,0.4242368042469024,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6723320484161377,0.2289697378873825,1.0543279647827148,284.9478759765625,284.95001220703125,303.1004333496094,297.4835510253906,299.14434814453125,297.1803894042969,284.9478759765625,1.0,0.5781478881835938,0.4375850558280945,0.4375850558280945,1.0,1.0,-3.2980425357818604,1.089266300201416,2.2087762355804443,0.3415821492671966,0.9220078587532043,0.9220078587532043,0.0,214.00906372070312,227.0,75040.734375,0.0,3247.962646484375,1.0,278.1499938964844,282.9366760253906,300.4831237792969,305.3692932128906,293.1499938964844,293.1499938964844,278.1499938964844,36064.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365567326545715,1.0,0.0,0.0,3.7468860149383545,3.74691104888916,9.367728353026904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.1875,0.0,1644.15234375,1895.4371337890625,0.0,2809.562255859375,0.9270222783088684,1.0,0.0,3.0,1.0,0.0
18017520,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8113606572151184,0.4078072905540466,0.3709537088871002,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9224211573600768,0.6034848690032959,0.5738020539283752,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8408313393592834,0.4581838548183441,0.3232365846633911,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8327065706253052,0.4438484609127044,0.4242793619632721,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6717026829719543,0.2289255112409591,1.054263472557068,284.9478759765625,284.95001220703125,303.1015014648437,297.4838562011719,299.1439819335937,297.17999267578125,284.9478759765625,1.0,0.5785105228424072,0.4374823868274688,0.4374823868274688,1.0,1.0,-3.2981436252593994,1.0890401601791382,2.209103584289551,0.3413450121879577,0.9218961000442504,0.9218961000442504,0.0,214.7610321044922,215.0,75035.4296875,0.0,3252.423095703125,1.0,278.1499938964844,282.9366455078125,300.4833679199219,305.3692626953125,293.1499938964844,293.1499938964844,278.1499938964844,36068.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365438580513,1.0,0.0,0.0,3.746630907058716,3.7466557025909424,9.366451649839292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.365234375,0.0,1643.8818359375,1895.4371337890625,0.0,2809.442138671875,0.9269676804542542,1.0,0.0,3.0,1.0,0.0
18017580,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8107388019561768,0.407221257686615,0.3704192340373993,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9225069284439088,0.604222297668457,0.5744589567184448,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8409513235092163,0.458825945854187,0.3236755132675171,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8325933814048767,0.4440635442733764,0.4244781136512756,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.670977771282196,0.228429913520813,1.0519806146621704,284.9463195800781,284.95001220703125,303.1145324707031,297.4864807128906,299.1398620605469,297.1764831542969,284.9462280273437,1.0,0.577980637550354,0.4361988306045532,0.4361988306045532,1.0,1.0,-3.296316623687744,1.085056185722351,2.2112605571746826,0.3379457294940948,0.9189218878746032,0.9189218878746032,0.0,214.95211791992188,203.0,74907.59375,0.0,3249.440673828125,1.0,278.1499938964844,282.9358215332031,300.4853820800781,305.3648376464844,293.1499938964844,293.1499938964844,278.1499938964844,36165.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363203406333923,1.0,0.0,0.0,3.740896224975586,3.740921020507813,9.337800861430878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.3544921875,0.0,1637.934326171875,1895.4371337890625,0.0,2807.3564453125,0.9257344007492064,1.0,0.0,3.0,1.0,0.0
18017640,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8107388019561768,0.407221257686615,0.3704192340373993,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9225069284439088,0.604222297668457,0.5744589567184448,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8409513235092163,0.458825945854187,0.3236755132675171,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8325933814048767,0.4440635442733764,0.4244781136512756,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.670977771282196,0.228429913520813,1.0519806146621704,284.9463195800781,284.95001220703125,303.1145324707031,297.4864807128906,299.1398620605469,297.1764831542969,284.9462280273437,1.0,0.577980637550354,0.4361988306045532,0.4361988306045532,1.0,1.0,-3.296316623687744,1.085056185722351,2.2112605571746826,0.3379457294940948,0.9189218878746032,0.9189218878746032,0.0,214.95211791992188,203.0,74907.59375,0.0,3249.440673828125,1.0,278.1499938964844,282.9358215332031,300.4853820800781,305.3648376464844,293.1499938964844,293.1499938964844,278.1499938964844,36165.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363203406333923,1.0,0.0,0.0,3.740896224975586,3.740921020507813,9.337800861430878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.3544921875,0.0,1637.934326171875,1895.4371337890625,0.0,2807.3564453125,0.9257344007492064,1.0,0.0,3.0,1.0,0.0
18017700,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8128222227096558,0.4069739282131195,0.370092511177063,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.925836443901062,0.6046361923217773,0.5747368931770325,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8434286117553711,0.4591864943504333,0.3238441348075866,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8348881602287292,0.4442024528980255,0.4245006740093231,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6727321147918701,0.2282328605651855,1.050560712814331,284.9458923339844,284.95001220703125,303.1208190917969,297.48687744140625,299.1380615234375,297.1753234863281,284.9458312988281,1.0,0.5764939785003662,0.4355570673942566,0.4355570673942566,1.0,1.0,-3.29478120803833,1.0828323364257812,2.211949110031128,0.3361228704452514,0.917287051677704,0.917287051677704,0.0,212.3793487548828,203.0,74823.734375,0.0,3231.560302734375,1.0,278.1499938964844,282.9360656738281,300.4854431152344,305.3599548339844,293.1499938964844,293.1499938964844,278.1499938964844,36209.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361490964889526,1.0,0.0,0.0,3.7364869117736816,3.736511707305908,9.31580075302918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.0361328125,0.0,1633.136474609375,1895.4371337890625,0.0,2805.75830078125,0.9247795343399048,1.0,0.0,3.0,1.0,0.0
18017760,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8157579302787781,0.4067496359348297,0.3697540163993835,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9303974509239196,0.6050634384155273,0.5749955773353577,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.846833348274231,0.4595678746700287,0.3240017294883728,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8380750417709351,0.4443584382534027,0.4245044291019439,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6752938628196716,0.2280632853507995,1.0490999221801758,284.9457702636719,284.95001220703125,303.1269836425781,297.48663330078125,299.13677978515625,297.1744384765625,284.9457702636719,1.0,0.5745713114738464,0.4350096881389618,0.4350096881389618,1.0,1.0,-3.2931227684021,1.0807892084121704,2.21233344078064,0.3345009982585907,0.9158201217651368,0.9158201217651368,0.0,208.90408325195312,191.0,74738.9453125,0.0,3208.34912109375,1.0,278.1499938964844,282.9366455078125,300.4849853515625,305.3542785644531,293.1499938964844,293.1499938964844,278.1499938964844,36236.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359716534614563,1.0,0.0,0.0,3.7317633628845215,3.731788396835327,9.292263030147296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.4404296875,0.0,1627.8570556640625,1895.4371337890625,0.0,2804.102783203125,0.923743486404419,1.0,0.0,3.0,1.0,0.0
18017820,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8235285878181458,0.4063554108142853,0.3690637350082397,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9422620534896852,0.6059355139732361,0.5754674077033997,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8559048175811768,0.4603806138038635,0.3243029415607452,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8466084599494934,0.444711685180664,0.424483984708786,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6823407411575317,0.2277951091527938,1.046181559562683,284.9458923339844,284.95001220703125,303.1387939453125,297.4841003417969,299.1344299316406,297.1732177734375,284.9458923339844,1.0,0.5698596835136414,0.4339149594306946,0.4339149594306946,1.0,1.0,-3.289687395095825,1.076688528060913,2.212998867034912,0.3312495052814483,0.9131317734718324,0.9131317734718324,0.0,200.1715545654297,179.0,74564.4140625,0.0,3151.731201171875,1.0,278.1499938964844,282.93804931640625,300.4824523925781,305.34100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36261.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356411457061768,1.0,0.0,0.0,3.721937417984009,3.7219622135162354,9.243392469215904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.1142578125,0.0,1616.6802978515625,1895.4371337890625,0.0,2801.018798828125,0.9215627908706664,1.0,0.0,3.0,1.0,0.0
18017880,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8235285878181458,0.4063554108142853,0.3690637350082397,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9422620534896852,0.6059355139732361,0.5754674077033997,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8559048175811768,0.4603806138038635,0.3243029415607452,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8466084599494934,0.444711685180664,0.424483984708786,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6823407411575317,0.2277951091527938,1.046181559562683,284.9458923339844,284.95001220703125,303.1387939453125,297.4841003417969,299.1344299316406,297.1732177734375,284.9458923339844,1.0,0.5698596835136414,0.4339149594306946,0.4339149594306946,1.0,1.0,-3.289687395095825,1.076688528060913,2.212998867034912,0.3312495052814483,0.9131317734718324,0.9131317734718324,0.0,200.1715545654297,179.0,74564.4140625,0.0,3151.731201171875,1.0,278.1499938964844,282.93804931640625,300.4824523925781,305.34100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36261.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356411457061768,1.0,0.0,0.0,3.721937417984009,3.7219622135162354,9.243392469215904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.1142578125,0.0,1616.6802978515625,1895.4371337890625,0.0,2801.018798828125,0.9215627908706664,1.0,0.0,3.0,1.0,0.0
18017940,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8336060047149658,0.4060193300247192,0.3683709502220154,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9568660259246826,0.6068011522293091,0.5758774876594543,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8678475022315979,0.4612474143505096,0.3245987594127655,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8578963279724121,0.4451088607311249,0.4244458973407745,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6917187571525574,0.2276143878698349,1.0433796644210815,284.94610595703125,284.95001220703125,303.1499938964844,297.4786682128906,299.1321716308594,297.1724548339844,284.9460754394531,1.0,0.5643455386161804,0.4328202307224273,0.4328202307224273,1.0,1.0,-3.2862911224365234,1.0725998878479004,2.213691234588623,0.3279794752597809,0.910630464553833,0.910630464553833,0.0,189.8134765625,167.0,74385.34375,0.0,3086.193603515625,1.0,278.1499938964844,282.93951416015625,300.47711181640625,305.32452392578125,293.1499938964844,293.1499938964844,278.1499938964844,36268.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353564739227295,1.0,0.0,0.0,3.71187424659729,3.7118990421295166,9.19347769468004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.2197265625,0.0,1605.1461181640625,1895.4371337890625,0.0,2798.36328125,0.91931414604187,1.0,0.0,3.0,1.0,0.0
18018000,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8336060047149658,0.4060193300247192,0.3683709502220154,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9568660259246826,0.6068011522293091,0.5758774876594543,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8678475022315979,0.4612474143505096,0.3245987594127655,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8578963279724121,0.4451088607311249,0.4244458973407745,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6917187571525574,0.2276143878698349,1.0433796644210815,284.94610595703125,284.95001220703125,303.1499938964844,297.4786682128906,299.1321716308594,297.1724548339844,284.9460754394531,1.0,0.5643455386161804,0.4328202307224273,0.4328202307224273,1.0,1.0,-3.2862911224365234,1.0725998878479004,2.213691234588623,0.3279794752597809,0.910630464553833,0.910630464553833,0.0,189.8134765625,167.0,74385.34375,0.0,3086.193603515625,1.0,278.1499938964844,282.93951416015625,300.47711181640625,305.32452392578125,293.1499938964844,293.1499938964844,278.1499938964844,36268.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353564739227295,1.0,0.0,0.0,3.71187424659729,3.7118990421295166,9.19347769468004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.2197265625,0.0,1605.1461181640625,1895.4371337890625,0.0,2798.36328125,0.91931414604187,1.0,0.0,3.0,1.0,0.0
18018060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8541877269744873,0.4097640812397003,0.3703352808952331,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9811891317367554,0.6118507385253906,0.5791103839874268,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8914002180099487,0.4663319885730743,0.327015072107315,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8806666135787964,0.449834793806076,0.4273433089256286,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7122424244880676,0.2321178466081619,1.0556535720825195,284.970458984375,284.95001220703125,303.1603088378906,297.4705505371094,299.1606750488281,297.2130432128906,284.97137451171875,1.0,0.5603315830230713,0.4318979680538177,0.4318979680538177,1.0,1.0,-3.3136515617370605,1.0803136825561523,2.233337879180908,0.3291350305080414,0.9316745400428772,0.9316745400428772,0.0,175.05889892578125,155.0,74945.6015625,0.0,3062.753662109375,1.0,278.1499938964844,282.9528503417969,300.4733581542969,305.3396911621094,293.1499938964844,293.1499938964844,278.1499938964844,35303.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357905745506287,1.0,0.0,0.0,3.729561567306519,3.729586362838745,9.28130077681999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.005859375,0.0,1618.174072265625,1895.4371337890625,0.0,2802.412841796875,0.9228578805923462,1.0,0.0,3.0,1.0,0.0
18018120,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8541877269744873,0.4097640812397003,0.3703352808952331,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9811891317367554,0.6118507385253906,0.5791103839874268,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8914002180099487,0.4663319885730743,0.327015072107315,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8806666135787964,0.449834793806076,0.4273433089256286,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7122424244880676,0.2321178466081619,1.0556535720825195,284.970458984375,284.95001220703125,303.1603088378906,297.4705505371094,299.1606750488281,297.2130432128906,284.97137451171875,1.0,0.5603315830230713,0.4318979680538177,0.4318979680538177,1.0,1.0,-3.3136515617370605,1.0803136825561523,2.233337879180908,0.3291350305080414,0.9316745400428772,0.9316745400428772,0.0,175.05889892578125,155.0,74945.6015625,0.0,3062.753662109375,1.0,278.1499938964844,282.9528503417969,300.4733581542969,305.3396911621094,293.1499938964844,293.1499938964844,278.1499938964844,35303.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357905745506287,1.0,0.0,0.0,3.729561567306519,3.729586362838745,9.28130077681999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.005859375,0.0,1618.174072265625,1895.4371337890625,0.0,2802.412841796875,0.9228578805923462,1.0,0.0,3.0,1.0,0.0
18018180,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8751912713050842,0.4114490151405334,0.3717278242111206,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9990000128746032,0.6150327920913696,0.5801610350608826,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9156496524810792,0.4694291651248932,0.3290797173976898,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9037075042724608,0.4526928961277008,0.4298951923847198,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7306362390518188,0.2349548190832138,1.0676600933074951,284.969970703125,284.95001220703125,303.1694641113281,297.4602966308594,299.1730651855469,297.2311096191406,284.9695129394531,1.0,0.556722104549408,0.4309757053852081,0.4309757053852081,1.0,1.0,-3.3361613750457764,1.0861496925354004,2.250011682510376,0.3303383588790893,0.9459258913993835,0.9459258913993835,0.0,162.6373291015625,143.0,75588.3203125,0.0,3041.817138671875,1.0,278.1499938964844,282.9406433105469,300.4703063964844,305.3849792480469,293.1499938964844,293.1499938964844,278.1499938964844,34947.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379219174385071,1.0,0.0,0.0,3.772116661071777,3.772141695022583,9.494312962488038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.6220703125,0.0,1665.1798095703125,1895.4371337890625,0.0,2822.30615234375,0.9319426417350768,1.0,0.0,3.0,1.0,0.0
18018240,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8751912713050842,0.4114490151405334,0.3717278242111206,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9990000128746032,0.6150327920913696,0.5801610350608826,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9156496524810792,0.4694291651248932,0.3290797173976898,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9037075042724608,0.4526928961277008,0.4298951923847198,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7306362390518188,0.2349548190832138,1.0676600933074951,284.969970703125,284.95001220703125,303.1694641113281,297.4602966308594,299.1730651855469,297.2311096191406,284.9695129394531,1.0,0.556722104549408,0.4309757053852081,0.4309757053852081,1.0,1.0,-3.3361613750457764,1.0861496925354004,2.250011682510376,0.3303383588790893,0.9459258913993835,0.9459258913993835,0.0,162.6373291015625,143.0,75588.3203125,0.0,3041.817138671875,1.0,278.1499938964844,282.9406433105469,300.4703063964844,305.3849792480469,293.1499938964844,293.1499938964844,278.1499938964844,34947.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379219174385071,1.0,0.0,0.0,3.772116661071777,3.772141695022583,9.494312962488038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.6220703125,0.0,1665.1798095703125,1895.4371337890625,0.0,2822.30615234375,0.9319426417350768,1.0,0.0,3.0,1.0,0.0
18018300,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8815786242485046,0.4118588864803314,0.3720737993717193,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9990000128746032,0.6169295907020569,0.5689650177955627,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.923716127872467,0.4705026745796203,0.3298192918300628,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9111036658287048,0.4536589980125427,0.4307930171489715,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7361660003662109,0.2359042316675186,1.0718826055526731,284.9561462402344,284.95001220703125,303.1736145019531,297.45440673828125,299.1758728027344,297.23712158203125,284.9547424316406,1.0,0.5540208220481873,0.4305146038532257,0.4305146038532257,1.0,1.0,-3.330627679824829,1.0828748941421509,2.247752904891968,0.3287301659584045,0.9408756494522096,0.9408756494522096,0.0,158.79965209960938,143.0,75587.3046875,0.0,3007.503662109375,1.0,278.1499938964844,282.9267578125,300.4644775390625,305.3900756835937,293.1499938964844,293.1499938964844,278.1499938964844,35305.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389595746994019,1.0,0.0,0.0,3.7834863662719727,3.7835114002227774,9.5516327291989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.1123046875,0.0,1681.42138671875,1895.4371337890625,0.0,2831.995849609375,0.9346031546592712,1.0,0.0,3.0,1.0,0.0
18018360,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8882178068161011,0.4121127128601074,0.3722323775291443,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9990000128746032,0.6197074055671692,0.5568481087684631,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9321185350418092,0.4713821113109588,0.3303887248039245,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9191357493400574,0.4544431567192077,0.4314700961112976,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7417885065078735,0.2366590946912765,1.075007081031799,284.9434509277344,284.95001220703125,303.177490234375,297.447998046875,299.1782531738281,297.2450256347656,284.94244384765625,1.0,0.5508442521095276,0.429740160703659,0.429740160703659,1.0,1.0,-3.32150936126709,1.0775376558303833,2.243971586227417,0.3255316913127899,0.9316451549530028,0.9316451549530028,0.0,154.75942993164062,131.0,75410.4921875,0.0,2964.837890625,1.0,278.1499938964844,282.9173583984375,300.455322265625,305.37615966796875,293.1499938964844,293.1499938964844,278.1499938964844,35858.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839528501033783,1.0,0.0,0.0,3.781415700912476,3.781440973281861,9.541180361338777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.697265625,0.0,1683.250732421875,1895.4371337890625,0.0,2837.310302734375,0.9344838261604308,1.0,0.0,3.0,1.0,0.0
18018420,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.903265416622162,0.412464290857315,0.372309923171997,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9990000128746032,0.6272077560424805,0.5303753614425659,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9505102634429932,0.4729117751121521,0.3312831819057464,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.93755042552948,0.4557755887508392,0.4324987828731537,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7543845176696777,0.2378739267587661,1.0794720649719238,284.9299621582031,284.95001220703125,303.1844482421875,297.4338073730469,299.1865539550781,297.2674865722656,284.9295654296875,1.0,0.5434378385543823,0.4281913340091705,0.4281913340091705,1.0,1.0,-3.297464370727539,1.0646415948867798,2.2328226566314697,0.3181762397289276,0.9129635095596312,0.9129635095596312,0.0,146.02857971191406,149.0,74806.03125,0.0,2864.209228515625,1.0,278.1499938964844,282.9119873046875,300.43365478515625,305.32098388671875,293.1499938964844,293.1499938964844,278.1499938964844,36748.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839450478553772,1.0,0.0,0.0,3.754410743713379,3.754436016082764,9.405391097061512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.126953125,0.0,1658.2269287109375,1895.4371337890625,0.0,2836.58154296875,0.9290593862533568,1.0,0.0,3.0,1.0,0.0
18018480,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.903265416622162,0.412464290857315,0.372309923171997,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9990000128746032,0.6272077560424805,0.5303753614425659,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9505102634429932,0.4729117751121521,0.3312831819057464,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.93755042552948,0.4557755887508392,0.4324987828731537,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7543845176696777,0.2378739267587661,1.0794720649719238,284.9299621582031,284.95001220703125,303.1844482421875,297.4338073730469,299.1865539550781,297.2674865722656,284.9295654296875,1.0,0.5434378385543823,0.4281913340091705,0.4281913340091705,1.0,1.0,-3.297464370727539,1.0646415948867798,2.2328226566314697,0.3181762397289276,0.9129635095596312,0.9129635095596312,0.0,146.02857971191406,149.0,74806.03125,0.0,2864.209228515625,1.0,278.1499938964844,282.9119873046875,300.43365478515625,305.32098388671875,293.1499938964844,293.1499938964844,278.1499938964844,36748.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839450478553772,1.0,0.0,0.0,3.754410743713379,3.754436016082764,9.405391097061512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.126953125,0.0,1658.2269287109375,1895.4371337890625,0.0,2836.58154296875,0.9290593862533568,1.0,0.0,3.0,1.0,0.0
18018540,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9039079546928406,0.4129213988780975,0.3726654946804046,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9990000128746032,0.6346193552017212,0.5297958254814148,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9520060420036316,0.4744925796985626,0.3323444426059723,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9389684796333312,0.4571247100830078,0.4337286055088043,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.755789577960968,0.2390035688877105,1.0844881534576416,284.94952392578125,284.95001220703125,303.1903991699219,297.41778564453125,299.197021484375,297.2900695800781,284.9505615234375,1.0,0.5453446507453918,0.426642507314682,0.426642507314682,1.0,1.0,-3.3059210777282715,1.063696265220642,2.24222469329834,0.3147563338279724,0.9182971119880676,0.9182971119880676,0.0,146.19618225097656,167.0,74724.078125,0.0,2883.1474609375,1.0,278.1499938964844,282.9296569824219,300.4154663085937,305.2806396484375,293.1499938964844,293.1499938964844,278.1499938964844,36293.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838783860206604,1.0,0.0,0.0,3.73583459854126,3.7358593940734863,9.312548741036152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.3603515625,0.0,1633.0245361328125,1895.4371337890625,0.0,2830.35498046875,0.9248642921447754,1.0,0.0,3.0,1.0,0.0
18018600,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9039079546928406,0.4129213988780975,0.3726654946804046,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9990000128746032,0.6346193552017212,0.5297958254814148,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9520060420036316,0.4744925796985626,0.3323444426059723,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9389684796333312,0.4571247100830078,0.4337286055088043,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.755789577960968,0.2390035688877105,1.0844881534576416,284.94952392578125,284.95001220703125,303.1903991699219,297.41778564453125,299.197021484375,297.2900695800781,284.9505615234375,1.0,0.5453446507453918,0.426642507314682,0.426642507314682,1.0,1.0,-3.3059210777282715,1.063696265220642,2.24222469329834,0.3147563338279724,0.9182971119880676,0.9182971119880676,0.0,146.19618225097656,167.0,74724.078125,0.0,2883.1474609375,1.0,278.1499938964844,282.9296569824219,300.4154663085937,305.2806396484375,293.1499938964844,293.1499938964844,278.1499938964844,36293.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838783860206604,1.0,0.0,0.0,3.73583459854126,3.7358593940734863,9.312548741036152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.3603515625,0.0,1633.0245361328125,1895.4371337890625,0.0,2830.35498046875,0.9248642921447754,1.0,0.0,3.0,1.0,0.0
18018660,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8943172097206116,0.4134271442890167,0.3733062744140625,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9990000128746032,0.6380928158760071,0.5474255681037903,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9417893886566162,0.476123571395874,0.3336194455623626,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9283690452575684,0.4585031270980835,0.4352209270000458,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.749125599861145,0.2400430738925933,1.0902187824249268,284.9688415527344,284.95001220703125,303.19537353515625,297.4001159667969,299.1990661621094,297.2926330566406,284.9696655273437,1.0,0.5527701377868652,0.4259103834629059,0.4259103834629059,1.0,1.0,-3.338087797164917,1.0734210014343262,2.264666795730591,0.3171738684177398,0.9382032752037048,0.9382032752037048,0.0,152.66671752929688,170.0,75290.34375,0.0,2988.9453125,1.0,278.1499938964844,282.9368591308594,300.4047241210937,305.2969055175781,293.1499938964844,293.1499938964844,278.1499938964844,35349.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397157788276672,1.0,0.0,0.0,3.7590816020965576,3.7591066360473633,9.428808311895408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.572265625,0.0,1652.934326171875,1895.4371337890625,0.0,2839.0595703125,0.929432213306427,1.0,0.0,3.0,1.0,0.0
18018720,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8943172097206116,0.4134271442890167,0.3733062744140625,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9990000128746032,0.6380928158760071,0.5474255681037903,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9417893886566162,0.476123571395874,0.3336194455623626,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9283690452575684,0.4585031270980835,0.4352209270000458,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.749125599861145,0.2400430738925933,1.0902187824249268,284.9688415527344,284.95001220703125,303.19537353515625,297.4001159667969,299.1990661621094,297.2926330566406,284.9696655273437,1.0,0.5527701377868652,0.4259103834629059,0.4259103834629059,1.0,1.0,-3.338087797164917,1.0734210014343262,2.264666795730591,0.3171738684177398,0.9382032752037048,0.9382032752037048,0.0,152.66671752929688,170.0,75290.34375,0.0,2988.9453125,1.0,278.1499938964844,282.9368591308594,300.4047241210937,305.2969055175781,293.1499938964844,293.1499938964844,278.1499938964844,35349.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397157788276672,1.0,0.0,0.0,3.7590816020965576,3.7591066360473633,9.428808311895408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.572265625,0.0,1652.934326171875,1895.4371337890625,0.0,2839.0595703125,0.929432213306427,1.0,0.0,3.0,1.0,0.0
18018780,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8867747783660889,0.4137511253356933,0.3738033473491668,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9990000128746032,0.638661801815033,0.5618595480918884,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9336694478988647,0.4775869250297546,0.3347925543785095,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.920133411884308,0.4597224593162536,0.4365776181221008,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.7439768314361572,0.2408462762832641,1.0949008464813232,284.96875,284.95001220703125,303.1994323730469,297.380859375,299.1901550292969,297.27984619140625,284.9686584472656,1.0,0.5584531426429749,0.4251782596111297,0.4251782596111297,1.0,1.0,-3.3647375106811523,1.0811272859573364,2.2836101055145264,0.3192759752273559,0.9515358805656432,0.9515358805656432,0.0,158.13763427734375,173.0,75858.734375,0.0,3078.642822265625,1.0,278.1499938964844,282.92645263671875,300.3913879394531,305.3251647949219,293.1499938964844,293.1499938964844,278.1499938964844,35059.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419498801231384,1.0,0.0,0.0,3.796471118927002,3.7964963912963854,9.617307341613923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.3134765625,0.0,1694.9959716796875,1895.4371337890625,0.0,2859.9384765625,0.937517523765564,1.0,0.0,3.0,1.0,0.0
18018840,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8867747783660889,0.4137511253356933,0.3738033473491668,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9990000128746032,0.638661801815033,0.5618595480918884,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9336694478988647,0.4775869250297546,0.3347925543785095,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.920133411884308,0.4597224593162536,0.4365776181221008,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.7439768314361572,0.2408462762832641,1.0949008464813232,284.96875,284.95001220703125,303.1994323730469,297.380859375,299.1901550292969,297.27984619140625,284.9686584472656,1.0,0.5584531426429749,0.4251782596111297,0.4251782596111297,1.0,1.0,-3.3647375106811523,1.0811272859573364,2.2836101055145264,0.3192759752273559,0.9515358805656432,0.9515358805656432,0.0,158.13763427734375,173.0,75858.734375,0.0,3078.642822265625,1.0,278.1499938964844,282.92645263671875,300.3913879394531,305.3251647949219,293.1499938964844,293.1499938964844,278.1499938964844,35059.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419498801231384,1.0,0.0,0.0,3.796471118927002,3.7964963912963854,9.617307341613923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.3134765625,0.0,1694.9959716796875,1895.4371337890625,0.0,2859.9384765625,0.937517523765564,1.0,0.0,3.0,1.0,0.0
18018900,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8835803866386414,0.4138381779193878,0.3739663362503052,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6384879946708679,0.5680695176124573,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.930251121520996,0.4782427549362182,0.3353136777877807,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9167284965515136,0.4602614641189575,0.4371727406978607,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.7418068051338196,0.2411611974239349,1.096757173538208,284.96630859375,284.95001220703125,303.2011413574219,297.3706970214844,299.1841735839844,297.2716369628906,284.9662170410156,1.0,0.5609539151191711,0.4248121976852417,0.4248121976852417,1.0,1.0,-3.3759803771972656,1.08421528339386,2.291765213012696,0.3199431002140045,0.9554939270019532,0.9554939270019532,0.0,160.5154571533203,173.0,76087.671875,0.0,3117.289306640625,1.0,278.1499938964844,282.9205017089844,300.3818664550781,305.3321838378906,293.1499938964844,293.1499938964844,278.1499938964844,35101.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431233167648315,1.0,0.0,0.0,3.812650680541992,3.812676191329956,9.699455176814809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.04296875,0.0,1714.7431640625,1895.4371337890625,0.0,2870.91015625,0.941177248954773,1.0,0.0,3.0,1.0,0.0
18018960,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8805975317955017,0.413901150226593,0.3741009533405304,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9990000128746032,0.6381734609603882,0.5739377737045288,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.9270690083503724,0.4788718223571777,0.3358113169670105,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.9135991930961608,0.4607749283313751,0.4377375543117523,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.7397821545600891,0.2414450794458389,1.0984399318695068,284.9632873535156,284.95001220703125,303.20263671875,297.36016845703125,299.1758117675781,297.26324462890625,284.9631042480469,1.0,0.5633087158203125,0.4239469170570373,0.4239469170570373,1.0,1.0,-3.386503219604492,1.0857681035995483,2.3007349967956543,0.3192344307899475,0.9581652283668518,0.9581652283668518,0.0,162.77842712402344,176.0,76275.453125,0.0,3153.905029296875,1.0,278.1499938964844,282.914306640625,300.3713684082031,305.3358459472656,293.1499938964844,293.1499938964844,278.1499938964844,35182.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442497253417969,1.0,0.0,0.0,3.827043294906616,3.82706880569458,9.772822977538451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.6025390625,0.0,1732.792724609375,1895.4371337890625,0.0,2881.445068359375,0.9444566965103148,1.0,0.0,3.0,1.0,0.0
18019020,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8752278089523315,0.4139780700206756,0.3743056952953338,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9990000128746032,0.637189507484436,0.5846932530403137,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9213946461677552,0.4800669252872467,0.3367480933666229,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9081298112869264,0.4617422819137573,0.4387914836406708,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7361370325088501,0.2419394552707672,1.101373553276062,284.95855712890625,284.95001220703125,303.2049865722656,297.3381652832031,299.1585693359375,297.2469177246094,284.95849609375,1.0,0.5676156282424927,0.4222163558006286,0.4222163558006286,1.0,1.0,-3.405611038208008,1.0879485607147217,2.317662477493286,0.3173145651817322,0.961722731590271,0.961722731590271,0.0,166.969970703125,179.0,76573.078125,0.0,3221.41748046875,1.0,278.1499938964844,282.9044494628906,300.34832763671875,305.3341979980469,293.1499938964844,293.1499938964844,278.1499938964844,35374.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462589383125305,1.0,0.0,0.0,3.849738121032715,3.849764108657837,9.88907459031907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.0302734375,0.0,1762.009033203125,1895.4371337890625,0.0,2900.24462890625,0.9496883749961852,1.0,0.0,3.0,1.0,0.0
18019080,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8752278089523315,0.4139780700206756,0.3743056952953338,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9990000128746032,0.637189507484436,0.5846932530403137,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9213946461677552,0.4800669252872467,0.3367480933666229,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9081298112869264,0.4617422819137573,0.4387914836406708,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7361370325088501,0.2419394552707672,1.101373553276062,284.95855712890625,284.95001220703125,303.2049865722656,297.3381652832031,299.1585693359375,297.2469177246094,284.95849609375,1.0,0.5676156282424927,0.4222163558006286,0.4222163558006286,1.0,1.0,-3.405611038208008,1.0879485607147217,2.317662477493286,0.3173145651817322,0.961722731590271,0.961722731590271,0.0,166.969970703125,179.0,76573.078125,0.0,3221.41748046875,1.0,278.1499938964844,282.9044494628906,300.34832763671875,305.3341979980469,293.1499938964844,293.1499938964844,278.1499938964844,35374.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462589383125305,1.0,0.0,0.0,3.849738121032715,3.849764108657837,9.88907459031907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.0302734375,0.0,1762.009033203125,1895.4371337890625,0.0,2900.24462890625,0.9496883749961852,1.0,0.0,3.0,1.0,0.0
