time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019140,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8705280423164368,0.4140459597110748,0.3744779527187347,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9990000128746032,0.635787308216095,0.5943781733512878,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9164928197860718,0.4811826646327972,0.3376214206218719,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9035670161247252,0.4626831710338592,0.4397955238819122,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7329393029212952,0.2423780709505081,1.1039516925811768,284.9563293457031,284.95001220703125,303.2065734863281,297.3149719238281,299.1420288085937,297.2323913574219,284.9563293457031,1.0,0.5715132355690002,0.4204857945442199,0.4204857945442199,1.0,1.0,-3.422828197479248,1.0893818140029907,2.333446502685547,0.3150593042373657,0.9647664427757264,0.9647664427757264,0.0,170.80233764648438,182.0,76809.03125,0.0,3283.18359375,1.0,278.1499938964844,282.8976745605469,300.3239440917969,305.3258972167969,293.1499938964844,293.1499938964844,278.1499938964844,35510.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848006010055542,1.0,0.0,0.0,3.866974115371704,3.867000341415405,9.977824220186449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.734375,0.0,1784.34814453125,1895.4371337890625,0.0,2916.598388671875,0.9536659121513368,1.0,0.0,3.0,1.0,0.0
18019200,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8705280423164368,0.4140459597110748,0.3744779527187347,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9990000128746032,0.635787308216095,0.5943781733512878,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9164928197860718,0.4811826646327972,0.3376214206218719,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9035670161247252,0.4626831710338592,0.4397955238819122,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7329393029212952,0.2423780709505081,1.1039516925811768,284.9563293457031,284.95001220703125,303.2065734863281,297.3149719238281,299.1420288085937,297.2323913574219,284.9563293457031,1.0,0.5715132355690002,0.4204857945442199,0.4204857945442199,1.0,1.0,-3.422828197479248,1.0893818140029907,2.333446502685547,0.3150593042373657,0.9647664427757264,0.9647664427757264,0.0,170.80233764648438,182.0,76809.03125,0.0,3283.18359375,1.0,278.1499938964844,282.8976745605469,300.3239440917969,305.3258972167969,293.1499938964844,293.1499938964844,278.1499938964844,35510.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848006010055542,1.0,0.0,0.0,3.866974115371704,3.867000341415405,9.977824220186449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.734375,0.0,1784.34814453125,1895.4371337890625,0.0,2916.598388671875,0.9536659121513368,1.0,0.0,3.0,1.0,0.0
18019260,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8657437562942505,0.4141122698783874,0.3746591806411743,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9986432194709778,0.6341590881347656,0.6010582447052002,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9114751815795898,0.4822196066379547,0.3384469151496887,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8990178108215332,0.4636123776435852,0.4407979547977447,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7296213507652283,0.2427858412265777,1.10641610622406,284.9545288085937,284.95001220703125,303.2074279785156,297.2906799316406,299.1283264160156,297.220703125,284.9544677734375,1.0,0.5750071406364441,0.4190562665462494,0.4190562665462494,1.0,1.0,-3.436639308929444,1.0903390645980835,2.3463003635406494,0.3131418228149414,0.9670649170875548,0.9670649170875548,0.0,174.6930694580078,185.0,76991.484375,0.0,3337.558837890625,1.0,278.1499938964844,282.8921203613281,300.298828125,305.3135986328125,293.1499938964844,293.1499938964844,278.1499938964844,35619.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496041297912598,1.0,0.0,0.0,3.880708932876587,3.880735158920288,1.004882847155386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.478515625,0.0,1802.281005859375,1895.4371337890625,0.0,2931.563232421875,0.9568292498588562,1.0,0.0,3.0,1.0,0.0
18019320,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8657437562942505,0.4141122698783874,0.3746591806411743,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9986432194709778,0.6341590881347656,0.6010582447052002,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9114751815795898,0.4822196066379547,0.3384469151496887,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8990178108215332,0.4636123776435852,0.4407979547977447,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7296213507652283,0.2427858412265777,1.10641610622406,284.9545288085937,284.95001220703125,303.2074279785156,297.2906799316406,299.1283264160156,297.220703125,284.9544677734375,1.0,0.5750071406364441,0.4190562665462494,0.4190562665462494,1.0,1.0,-3.436639308929444,1.0903390645980835,2.3463003635406494,0.3131418228149414,0.9670649170875548,0.9670649170875548,0.0,174.6930694580078,185.0,76991.484375,0.0,3337.558837890625,1.0,278.1499938964844,282.8921203613281,300.298828125,305.3135986328125,293.1499938964844,293.1499938964844,278.1499938964844,35619.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496041297912598,1.0,0.0,0.0,3.880708932876587,3.880735158920288,1.004882847155386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.478515625,0.0,1802.281005859375,1895.4371337890625,0.0,2931.563232421875,0.9568292498588562,1.0,0.0,3.0,1.0,0.0
18019380,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8596022129058838,0.4141110777854919,0.3748369514942169,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.992927312850952,0.6332869529724121,0.6003035306930542,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9049875736236572,0.4831576347351074,0.3392415940761566,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8929510712623596,0.4644741415977478,0.4417950809001922,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7251892685890198,0.2431425899267196,1.1088870763778689,284.9483642578125,284.95001220703125,303.2076110839844,297.2654113769531,299.116455078125,297.2130432128906,284.9482421875,1.0,0.5776618719100952,0.4176267683506012,0.4176267683506012,1.0,1.0,-3.4406888484954834,1.087796926498413,2.3528919219970703,0.3099301755428314,0.9632239937782288,0.9632239937782288,0.0,179.2791748046875,188.0,76968.28125,0.0,3374.325439453125,1.0,278.1499938964844,282.8853454589844,300.2718811035156,305.2884826660156,293.1499938964844,293.1499938964844,278.1499938964844,35881.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508797287940979,1.0,0.0,0.0,3.884997844696045,3.885024070739746,1.0071051974591685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.052734375,0.0,1809.724365234375,1895.4371337890625,0.0,2943.510986328125,0.9579371213912964,1.0,0.0,3.0,1.0,0.0
18019440,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8596022129058838,0.4141110777854919,0.3748369514942169,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.992927312850952,0.6332869529724121,0.6003035306930542,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9049875736236572,0.4831576347351074,0.3392415940761566,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8929510712623596,0.4644741415977478,0.4417950809001922,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7251892685890198,0.2431425899267196,1.1088870763778689,284.9483642578125,284.95001220703125,303.2076110839844,297.2654113769531,299.116455078125,297.2130432128906,284.9482421875,1.0,0.5776618719100952,0.4176267683506012,0.4176267683506012,1.0,1.0,-3.4406888484954834,1.087796926498413,2.3528919219970703,0.3099301755428314,0.9632239937782288,0.9632239937782288,0.0,179.2791748046875,188.0,76968.28125,0.0,3374.325439453125,1.0,278.1499938964844,282.8853454589844,300.2718811035156,305.2884826660156,293.1499938964844,293.1499938964844,278.1499938964844,35881.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508797287940979,1.0,0.0,0.0,3.884997844696045,3.885024070739746,1.0071051974591685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.052734375,0.0,1809.724365234375,1895.4371337890625,0.0,2943.510986328125,0.9579371213912964,1.0,0.0,3.0,1.0,0.0
18019500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.857154905796051,0.414108395576477,0.3749027550220489,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.990571141242981,0.6331269145011902,0.6001547574996948,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9025461077690125,0.4836161732673645,0.3396139144897461,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8905659914016724,0.4648984670639038,0.442266434431076,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7234257459640503,0.2433176189661026,1.1100151538848877,284.94732666015625,284.95001220703125,303.2074584960937,297.2524719238281,299.1112670898437,297.21044921875,284.9472961425781,1.0,0.5788547396659851,0.4169120192527771,0.4169120192527771,1.0,1.0,-3.442960739135742,1.0866096019744873,2.356351137161255,0.30829718708992,0.9616658687591552,0.9616658687591552,0.0,181.21096801757807,188.0,76936.2578125,0.0,3391.00927734375,1.0,278.1499938964844,282.8840026855469,300.258056640625,305.272705078125,293.1499938964844,293.1499938964844,278.1499938964844,35967.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851357638835907,1.0,0.0,0.0,3.8843822479248047,3.884408473968506,1.006785964818846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.5751953125,0.0,1809.63818359375,1895.4371337890625,0.0,2947.98828125,0.9578619003295898,1.0,0.0,3.0,1.0,0.0
18019560,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8549347519874573,0.4141083657741546,0.3749651908874511,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.988398015499115,0.6330549120903015,0.6001068949699402,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9003697633743286,0.4840748608112335,0.3399812281131744,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8884139657020569,0.4653219282627105,0.4427310526371002,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7218203544616699,0.2434914857149124,1.1111127138137815,284.94708251953125,284.95001220703125,303.2071533203125,297.23931884765625,299.1068115234375,297.2082824707031,284.94708251953125,1.0,0.5799959897994995,0.4162991344928741,0.4162991344928741,1.0,1.0,-3.445298910140991,1.0857080221176147,2.359591007232666,0.3069356679916382,0.9605180621147156,0.9605180621147156,0.0,183.01939392089844,191.0,76903.0703125,0.0,3407.14306640625,1.0,278.1499938964844,282.88330078125,300.2442321777344,305.25653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36019.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517870903015137,1.0,0.0,0.0,3.883198738098145,3.883225202560425,1.006172624329338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.029296875,0.0,1808.5787353515625,1895.4371337890625,0.0,2952.011962890625,0.9576368927955629,1.0,0.0,3.0,1.0,0.0
18019620,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8509365916252136,0.4141103327274322,0.3750842213630676,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9843793511390686,0.6330539584159851,0.6001788973808289,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8964689373970032,0.4849922060966491,0.3407085239887237,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8845592737197876,0.466162770986557,0.4436459839344024,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7189015746116638,0.2438333630561828,1.1132405996322632,284.94732666015625,284.95001220703125,303.20611572265625,297.2124938964844,299.09832763671875,297.2046813964844,284.9473876953125,1.0,0.5821781158447266,0.4150733947753906,0.4150733947753906,1.0,1.0,-3.4500632286071777,1.0839571952819824,2.366106033325196,0.3042474091053009,0.958859384059906,0.958859384059906,0.0,186.4098052978516,194.0,76830.0859375,0.0,3438.34716796875,1.0,278.1499938964844,282.88250732421875,300.2166748046875,305.2237548828125,293.1499938964844,293.1499938964844,278.1499938964844,36069.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525784015655518,1.0,0.0,0.0,3.880131483078003,3.880157947540283,1.0045838507721785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.2060546875,0.0,1805.14697265625,1895.4371337890625,0.0,2959.426513671875,0.9569871425628662,1.0,0.0,3.0,1.0,0.0
18019680,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8509365916252136,0.4141103327274322,0.3750842213630676,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9843793511390686,0.6330539584159851,0.6001788973808289,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8964689373970032,0.4849922060966491,0.3407085239887237,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8845592737197876,0.466162770986557,0.4436459839344024,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7189015746116638,0.2438333630561828,1.1132405996322632,284.94732666015625,284.95001220703125,303.20611572265625,297.2124938964844,299.09832763671875,297.2046813964844,284.9473876953125,1.0,0.5821781158447266,0.4150733947753906,0.4150733947753906,1.0,1.0,-3.4500632286071777,1.0839571952819824,2.366106033325196,0.3042474091053009,0.958859384059906,0.958859384059906,0.0,186.4098052978516,194.0,76830.0859375,0.0,3438.34716796875,1.0,278.1499938964844,282.88250732421875,300.2166748046875,305.2237548828125,293.1499938964844,293.1499938964844,278.1499938964844,36069.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525784015655518,1.0,0.0,0.0,3.880131483078003,3.880157947540283,1.0045838507721785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.2060546875,0.0,1805.14697265625,1895.4371337890625,0.0,2959.426513671875,0.9569871425628662,1.0,0.0,3.0,1.0,0.0
18019740,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8473173975944519,0.4141030013561249,0.3751906454563141,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9806055426597596,0.6331425309181213,0.6003598570823669,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8929557204246521,0.4859065115451813,0.3414287567138672,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8810846209526062,0.4669841527938843,0.4445375800132751,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7162079215049744,0.2441596984863281,1.1152716875076294,284.9476928710937,284.95001220703125,303.2045593261719,297.1850891113281,299.0900573730469,297.20172119140625,284.9477233886719,1.0,0.5842657089233398,0.4138476550579071,0.4138476550579071,1.0,1.0,-3.454791784286499,1.0821772813796997,2.372614622116089,0.3015390634536743,0.9575595855712892,0.9575595855712892,0.0,189.6189727783203,197.0,76748.5390625,0.0,3468.47900390625,1.0,278.1499938964844,282.8817443847656,300.1889038085937,305.19024658203125,293.1499938964844,293.1499938964844,278.1499938964844,36086.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85331791639328,1.0,0.0,0.0,3.87665319442749,3.8766796588897705,1.0027835060100188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.0439453125,0.0,1800.945068359375,1895.4371337890625,0.0,2966.3564453125,0.9562174081802368,1.0,0.0,3.0,1.0,0.0
18019800,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8473173975944519,0.4141030013561249,0.3751906454563141,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9806055426597596,0.6331425309181213,0.6003598570823669,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8929557204246521,0.4859065115451813,0.3414287567138672,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8810846209526062,0.4669841527938843,0.4445375800132751,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7162079215049744,0.2441596984863281,1.1152716875076294,284.9476928710937,284.95001220703125,303.2045593261719,297.1850891113281,299.0900573730469,297.20172119140625,284.9477233886719,1.0,0.5842657089233398,0.4138476550579071,0.4138476550579071,1.0,1.0,-3.454791784286499,1.0821772813796997,2.372614622116089,0.3015390634536743,0.9575595855712892,0.9575595855712892,0.0,189.6189727783203,197.0,76748.5390625,0.0,3468.47900390625,1.0,278.1499938964844,282.8817443847656,300.1889038085937,305.19024658203125,293.1499938964844,293.1499938964844,278.1499938964844,36086.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85331791639328,1.0,0.0,0.0,3.87665319442749,3.8766796588897705,1.0027835060100188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.0439453125,0.0,1800.945068359375,1895.4371337890625,0.0,2966.3564453125,0.9562174081802368,1.0,0.0,3.0,1.0,0.0
18019860,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8439057469367981,0.4140833616256714,0.3752846121788025,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.97690612077713,0.6332541108131409,0.6005709171295166,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.889651358127594,0.4868195950984955,0.3421460390090942,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8778111338615417,0.4677854180335998,0.4454086124897003,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7136014103889465,0.2444699257612228,1.1172219514846802,284.9480285644531,284.95001220703125,303.2024841308594,297.1571655273437,299.082275390625,297.1990661621094,284.94805908203125,1.0,0.5863020420074463,0.4127151668071747,0.4127151668071747,1.0,1.0,-3.4594149589538574,1.0805983543395996,2.378816604614258,0.2990544438362121,0.9564446806907654,0.9564446806907654,0.0,192.7588653564453,200.0,76665.7890625,0.0,3498.02880859375,1.0,278.1499938964844,282.88092041015625,300.1608581542969,305.1564025878906,293.1499938964844,293.1499938964844,278.1499938964844,36092.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540515899658203,1.0,0.0,0.0,3.873159646987915,3.873185873031616,1.0009769084717846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.669921875,0.0,1796.6380615234375,1895.4371337890625,0.0,2973.232421875,0.9554354548454284,1.0,0.0,3.0,1.0,0.0
18019920,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8439057469367981,0.4140833616256714,0.3752846121788025,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.97690612077713,0.6332541108131409,0.6005709171295166,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.889651358127594,0.4868195950984955,0.3421460390090942,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8778111338615417,0.4677854180335998,0.4454086124897003,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7136014103889465,0.2444699257612228,1.1172219514846802,284.9480285644531,284.95001220703125,303.2024841308594,297.1571655273437,299.082275390625,297.1990661621094,284.94805908203125,1.0,0.5863020420074463,0.4127151668071747,0.4127151668071747,1.0,1.0,-3.4594149589538574,1.0805983543395996,2.378816604614258,0.2990544438362121,0.9564446806907654,0.9564446806907654,0.0,192.7588653564453,200.0,76665.7890625,0.0,3498.02880859375,1.0,278.1499938964844,282.88092041015625,300.1608581542969,305.1564025878906,293.1499938964844,293.1499938964844,278.1499938964844,36092.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540515899658203,1.0,0.0,0.0,3.873159646987915,3.873185873031616,1.0009769084717846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.669921875,0.0,1796.6380615234375,1895.4371337890625,0.0,2973.232421875,0.9554354548454284,1.0,0.0,3.0,1.0,0.0
18019980,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8406504392623901,0.414047360420227,0.3753630220890045,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9732441306114196,0.6333705186843872,0.6007905006408691,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8865101933479309,0.4877350330352783,0.342863380908966,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.874687671661377,0.4685610830783844,0.446254551410675,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7110339999198914,0.2447589188814163,1.1190725564956665,284.9481201171875,284.95001220703125,303.20001220703125,297.12890625,299.07452392578125,297.1966857910156,284.9481506347656,1.0,0.5882937908172607,0.4115826785564422,0.4115826785564422,1.0,1.0,-3.463881015777588,1.0789573192596436,2.3849236965179443,0.2965405583381653,0.9552810192108154,0.9552810192108154,0.0,195.8544158935547,203.0,76577.1328125,0.0,3527.0146484375,1.0,278.1499938964844,282.8799133300781,300.1325378417969,305.1218566894531,293.1499938964844,293.1499938964844,278.1499938964844,36096.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547719120979309,1.0,0.0,0.0,3.8695085048675537,3.869534730911255,9.990906164603075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.2744140625,0.0,1792.1336669921875,1895.4371337890625,0.0,2979.98388671875,0.9546159505844116,1.0,0.0,3.0,1.0,0.0
18020040,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8406504392623901,0.414047360420227,0.3753630220890045,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9732441306114196,0.6333705186843872,0.6007905006408691,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8865101933479309,0.4877350330352783,0.342863380908966,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.874687671661377,0.4685610830783844,0.446254551410675,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7110339999198914,0.2447589188814163,1.1190725564956665,284.9481201171875,284.95001220703125,303.20001220703125,297.12890625,299.07452392578125,297.1966857910156,284.9481506347656,1.0,0.5882937908172607,0.4115826785564422,0.4115826785564422,1.0,1.0,-3.463881015777588,1.0789573192596436,2.3849236965179443,0.2965405583381653,0.9552810192108154,0.9552810192108154,0.0,195.8544158935547,203.0,76577.1328125,0.0,3527.0146484375,1.0,278.1499938964844,282.8799133300781,300.1325378417969,305.1218566894531,293.1499938964844,293.1499938964844,278.1499938964844,36096.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547719120979309,1.0,0.0,0.0,3.8695085048675537,3.869534730911255,9.990906164603075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.2744140625,0.0,1792.1336669921875,1895.4371337890625,0.0,2979.98388671875,0.9546159505844116,1.0,0.0,3.0,1.0,0.0
18020100,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8390670418739319,0.4140248894691467,0.3753981292247772,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9714146852493286,0.6334283351898193,0.6009004712104797,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8849859833717346,0.4881948232650757,0.3432231843471527,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8731683492660522,0.4689418375492096,0.4466707110404968,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7097522020339966,0.2448973208665847,1.119970202445984,284.9481506347656,284.95001220703125,303.1986083984375,297.1146850585937,299.0706481933594,297.195556640625,284.9481811523437,1.0,0.5892789363861084,0.4110164046287536,0.4110164046287536,1.0,1.0,-3.4660675525665283,1.0781151056289673,2.3879523277282715,0.2952715456485748,0.954673171043396,0.954673171043396,0.0,197.3962860107422,203.0,76531.0703125,0.0,3541.3896484375,1.0,278.1499938964844,282.8793640136719,300.1182861328125,305.1044311523437,293.1499938964844,293.1499938964844,278.1499938964844,36098.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551305532455444,1.0,0.0,0.0,3.8676137924194336,3.867639780044556,9.981124549085507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.7880859375,0.0,1789.80126953125,1895.4371337890625,0.0,2983.345947265625,0.9541906118392944,1.0,0.0,3.0,1.0,0.0
18020160,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8375111818313599,0.4140004813671112,0.3754314184188843,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9695863723754884,0.6334860324859619,0.6010105609893799,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8834905028343201,0.4886553883552551,0.3435833156108856,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8716764450073242,0.4693194925785064,0.4470839500427246,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7084699869155884,0.2450330853462219,1.1208558082580566,284.9481506347656,284.95001220703125,303.1971130371094,297.10040283203125,299.0667724609375,297.1944274902344,284.9481811523437,1.0,0.5902591347694397,0.4104519784450531,0.4104519784450531,1.0,1.0,-3.468234777450561,1.077267289161682,2.390967607498169,0.2940005362033844,0.9540534615516664,0.9540534615516664,0.0,198.9355316162109,206.0,76484.265625,0.0,3555.719970703125,1.0,278.1499938964844,282.8788452148437,300.10400390625,305.0868835449219,293.1499938964844,293.1499938964844,278.1499938964844,36101.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554878234863281,1.0,0.0,0.0,3.865689992904663,3.865716218948364,9.971198551284033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.1767578125,0.0,1787.4373779296875,1895.4371337890625,0.0,2986.695068359375,0.9537588953971864,1.0,0.0,3.0,1.0,0.0
18020220,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8344784379005432,0.4139410257339477,0.3754879236221313,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9659408926963806,0.6335992217063904,0.6012288928031921,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8805914521217346,0.4895852506160736,0.3443086147308349,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8687717914581299,0.4700573980808258,0.4478934407234192,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7059287428855896,0.2452889829874038,1.122555136680603,284.9480895996094,284.95001220703125,303.19390869140625,297.0718078613281,299.0590209960937,297.1923522949219,284.9481201171875,1.0,0.5921958684921265,0.4093230664730072,0.4093230664730072,1.0,1.0,-3.472456216812134,1.0755221843719482,2.396934032440185,0.2914307117462158,0.952742874622345,0.952742874622345,0.0,201.9993438720703,209.0,76386.3515625,0.0,3584.06982421875,1.0,278.1499938964844,282.87774658203125,300.0753173828125,305.0513916015625,293.1499938964844,293.1499938964844,278.1499938964844,36107.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561845421791077,1.0,0.0,0.0,3.861631631851196,3.8616578578948975,9.950272215064615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.23828125,0.0,1782.4622802734375,1895.4371337890625,0.0,2993.22705078125,0.9528486728668212,1.0,0.0,3.0,1.0,0.0
18020280,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8344784379005432,0.4139410257339477,0.3754879236221313,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9659408926963806,0.6335992217063904,0.6012288928031921,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8805914521217346,0.4895852506160736,0.3443086147308349,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8687717914581299,0.4700573980808258,0.4478934407234192,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7059287428855896,0.2452889829874038,1.122555136680603,284.9480895996094,284.95001220703125,303.19390869140625,297.0718078613281,299.0590209960937,297.1923522949219,284.9481201171875,1.0,0.5921958684921265,0.4093230664730072,0.4093230664730072,1.0,1.0,-3.472456216812134,1.0755221843719482,2.396934032440185,0.2914307117462158,0.952742874622345,0.952742874622345,0.0,201.9993438720703,209.0,76386.3515625,0.0,3584.06982421875,1.0,278.1499938964844,282.87774658203125,300.0753173828125,305.0513916015625,293.1499938964844,293.1499938964844,278.1499938964844,36107.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561845421791077,1.0,0.0,0.0,3.861631631851196,3.8616578578948975,9.950272215064615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.23828125,0.0,1782.4622802734375,1895.4371337890625,0.0,2993.22705078125,0.9528486728668212,1.0,0.0,3.0,1.0,0.0
18020340,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8315370678901672,0.413869708776474,0.3755332231521606,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9623069763183594,0.6337106227874756,0.601445198059082,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.877807080745697,0.4905343651771545,0.3450460433959961,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8659615516662598,0.470774233341217,0.4486824870109558,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7034395337104797,0.2455250173807144,1.1241637468338013,284.9480285644531,284.95001220703125,303.1903991699219,297.0431823730469,299.0512390136719,297.1904602050781,284.9480285644531,1.0,0.5941060185432434,0.4081941545009613,0.4081941545009613,1.0,1.0,-3.4765431880950928,1.073716163635254,2.402827024459839,0.2888253033161163,0.951363444328308,0.951363444328308,0.0,205.05096435546875,212.0,76283.65625,0.0,3612.08642578125,1.0,278.1499938964844,282.8766784667969,300.046630859375,305.0155639648437,293.1499938964844,293.1499938964844,278.1499938964844,36113.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856860339641571,1.0,0.0,0.0,3.857301712036133,3.857327699661255,9.927970268108766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.576171875,0.0,1777.162109375,1895.4371337890625,0.0,2999.562744140625,0.9518778324127196,1.0,0.0,3.0,1.0,0.0
18020400,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8315370678901672,0.413869708776474,0.3755332231521606,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9623069763183594,0.6337106227874756,0.601445198059082,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.877807080745697,0.4905343651771545,0.3450460433959961,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8659615516662598,0.470774233341217,0.4486824870109558,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7034395337104797,0.2455250173807144,1.1241637468338013,284.9480285644531,284.95001220703125,303.1903991699219,297.0431823730469,299.0512390136719,297.1904602050781,284.9480285644531,1.0,0.5941060185432434,0.4081941545009613,0.4081941545009613,1.0,1.0,-3.4765431880950928,1.073716163635254,2.402827024459839,0.2888253033161163,0.951363444328308,0.951363444328308,0.0,205.05096435546875,212.0,76283.65625,0.0,3612.08642578125,1.0,278.1499938964844,282.8766784667969,300.046630859375,305.0155639648437,293.1499938964844,293.1499938964844,278.1499938964844,36113.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856860339641571,1.0,0.0,0.0,3.857301712036133,3.857327699661255,9.927970268108766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.576171875,0.0,1777.162109375,1895.4371337890625,0.0,2999.562744140625,0.9518778324127196,1.0,0.0,3.0,1.0,0.0
18020460,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8286755681037903,0.4137901663780212,0.3755707144737243,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.958686590194702,0.6338231563568115,0.6016620397567749,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8751295804977417,0.4915058314800262,0.3457979261875152,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8632391691207886,0.4714748859405517,0.4494558572769165,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7009999752044678,0.245744913816452,1.125698804855347,284.9480285644531,284.95001220703125,303.1866455078125,297.01470947265625,299.0438842773437,297.188720703125,284.9480285644531,1.0,0.5959957242012024,0.4071442484855652,0.4071442484855652,1.0,1.0,-3.480530261993408,1.0720818042755127,2.4084484577178955,0.2864092588424682,0.9500511288642884,0.9500511288642884,0.0,208.0963897705078,215.0,76181.796875,0.0,3639.8857421875,1.0,278.1499938964844,282.875732421875,300.0180969238281,304.97979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36116.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575213551521301,1.0,0.0,0.0,3.8529345989227295,3.852960586547852,9.90550347523822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.1748046875,0.0,1771.80029296875,1895.4371337890625,0.0,3005.7607421875,0.950896978378296,1.0,0.0,3.0,1.0,0.0
18020520,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8286755681037903,0.4137901663780212,0.3755707144737243,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.958686590194702,0.6338231563568115,0.6016620397567749,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8751295804977417,0.4915058314800262,0.3457979261875152,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8632391691207886,0.4714748859405517,0.4494558572769165,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7009999752044678,0.245744913816452,1.125698804855347,284.9480285644531,284.95001220703125,303.1866455078125,297.01470947265625,299.0438842773437,297.188720703125,284.9480285644531,1.0,0.5959957242012024,0.4071442484855652,0.4071442484855652,1.0,1.0,-3.480530261993408,1.0720818042755127,2.4084484577178955,0.2864092588424682,0.9500511288642884,0.9500511288642884,0.0,208.0963897705078,215.0,76181.796875,0.0,3639.8857421875,1.0,278.1499938964844,282.875732421875,300.0180969238281,304.97979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36116.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575213551521301,1.0,0.0,0.0,3.8529345989227295,3.852960586547852,9.90550347523822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.1748046875,0.0,1771.80029296875,1895.4371337890625,0.0,3005.7607421875,0.950896978378296,1.0,0.0,3.0,1.0,0.0
18020580,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8258825540542603,0.4136885702610016,0.3755899667739868,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.955106556415558,0.6339673399925232,0.6019035577774048,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8725880980491638,0.4925542175769806,0.3465970158576965,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8605979681015015,0.4721437394618988,0.4502009153366089,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6986113786697388,0.2459472119808197,1.127152919769287,284.9480285644531,284.95001220703125,303.1827087402344,296.9864807128906,299.03662109375,297.1871643066406,284.9480285644531,1.0,0.5978681445121765,0.406094342470169,0.406094342470169,1.0,1.0,-3.4844512939453125,1.070419430732727,2.414031744003296,0.2839738130569458,0.9487255811691284,0.9487255811691284,0.0,211.1319274902344,218.0,76078.09375,0.0,3667.525390625,1.0,278.1499938964844,282.874755859375,299.9898376464844,304.9442138671875,293.1499938964844,293.1499938964844,278.1499938964844,36118.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581655025482178,1.0,0.0,0.0,3.848482131958008,3.84850811958313,9.882622862278367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.654296875,0.0,1766.34033203125,1895.4371337890625,0.0,3011.800537109375,0.9498963952064514,1.0,0.0,3.0,1.0,0.0
18020640,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8258825540542603,0.4136885702610016,0.3755899667739868,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.955106556415558,0.6339673399925232,0.6019035577774048,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8725880980491638,0.4925542175769806,0.3465970158576965,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8605979681015015,0.4721437394618988,0.4502009153366089,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6986113786697388,0.2459472119808197,1.127152919769287,284.9480285644531,284.95001220703125,303.1827087402344,296.9864807128906,299.03662109375,297.1871643066406,284.9480285644531,1.0,0.5978681445121765,0.406094342470169,0.406094342470169,1.0,1.0,-3.4844512939453125,1.070419430732727,2.414031744003296,0.2839738130569458,0.9487255811691284,0.9487255811691284,0.0,211.1319274902344,218.0,76078.09375,0.0,3667.525390625,1.0,278.1499938964844,282.874755859375,299.9898376464844,304.9442138671875,293.1499938964844,293.1499938964844,278.1499938964844,36118.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581655025482178,1.0,0.0,0.0,3.848482131958008,3.84850811958313,9.882622862278367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.654296875,0.0,1766.34033203125,1895.4371337890625,0.0,3011.800537109375,0.9498963952064514,1.0,0.0,3.0,1.0,0.0
18020700,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.824507474899292,0.4136340618133545,0.3755961954593658,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9533267617225648,0.6340453028678894,0.6020298004150391,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.871356189250946,0.4930933713912964,0.3470067977905273,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.859305739402771,0.4724724292755127,0.4505680501461029,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6974354386329651,0.2460449039936065,1.1278645992279053,284.9480285644531,284.95001220703125,303.1806945800781,296.9725036621094,299.0329895019531,297.1864318847656,284.9480285644531,1.0,0.5988005995750427,0.4055693745613098,0.4055693745613098,1.0,1.0,-3.4863996505737305,1.0695797204971311,2.4168198108673096,0.282749205827713,0.9480594396591188,0.9480594396591188,0.0,212.6503295898437,218.0,76025.890625,0.0,3681.343505859375,1.0,278.1499938964844,282.874267578125,299.97576904296875,304.92645263671875,293.1499938964844,293.1499938964844,278.1499938964844,36119.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584766387939453,1.0,0.0,0.0,3.8462393283844,3.8462653160095215,9.871107522485545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.3876953125,0.0,1763.5948486328125,1895.4371337890625,0.0,3014.718505859375,0.9493921399116516,1.0,0.0,3.0,1.0,0.0
18020760,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8231465220451355,0.4135749638080597,0.3755990862846374,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9515584707260132,0.6341306567192078,0.602161169052124,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.870154082775116,0.4936492443084717,0.3474259972572326,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8580330610275269,0.4727949202060699,0.450930118560791,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6962727308273315,0.2461396753787994,1.1285628080368042,284.9479675292969,284.95001220703125,303.1786193847656,296.9586181640625,299.0292663574219,297.1857604980469,284.947998046875,1.0,0.5997304916381836,0.4050157368183136,0.4050157368183136,1.0,1.0,-3.488340377807617,1.0686566829681396,2.4196839332580566,0.2814406454563141,0.9473605155944824,0.9473605155944824,0.0,214.16700744628903,221.0,75972.3203125,0.0,3695.147216796875,1.0,278.1499938964844,282.8737487792969,299.9617919921875,304.9087219238281,293.1499938964844,293.1499938964844,278.1499938964844,36121.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587803840637207,1.0,0.0,0.0,3.8439440727233887,3.843970060348511,9.859330702965965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.9501953125,0.0,1760.7955322265625,1895.4371337890625,0.0,3017.566650390625,0.9488766193389891,1.0,0.0,3.0,1.0,0.0
18020820,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8204618096351624,0.413440465927124,0.3755891323089599,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9480729699134828,0.634333074092865,0.6024537086486816,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8678638339042664,0.494842380285263,0.3483202457427978,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8555423021316528,0.4734139740467071,0.4516288042068481,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.693983793258667,0.2463146597146988,1.1298919916152954,284.94793701171875,284.95001220703125,303.1744384765625,296.9312438964844,299.0218505859375,297.1845703125,284.9479675292969,1.0,0.6015797257423401,0.4039084613323211,0.4039084613323211,1.0,1.0,-3.492196798324585,1.0667824745178225,2.4254143238067627,0.2787949740886688,0.9459722638130188,0.9459722638130188,0.0,217.19107055664065,224.0,75864.28125,0.0,3722.678466796875,1.0,278.1499938964844,282.872802734375,299.93438720703125,304.8736267089844,293.1499938964844,293.1499938964844,278.1499938964844,36124.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593732714653015,1.0,0.0,0.0,3.839256525039673,3.839282512664795,9.83529844233999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.1396484375,0.0,1755.07861328125,1895.4371337890625,0.0,3023.12744140625,0.947824001312256,1.0,0.0,3.0,1.0,0.0
18020880,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8204618096351624,0.413440465927124,0.3755891323089599,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9480729699134828,0.634333074092865,0.6024537086486816,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8678638339042664,0.494842380285263,0.3483202457427978,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8555423021316528,0.4734139740467071,0.4516288042068481,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.693983793258667,0.2463146597146988,1.1298919916152954,284.94793701171875,284.95001220703125,303.1744384765625,296.9312438964844,299.0218505859375,297.1845703125,284.9479675292969,1.0,0.6015797257423401,0.4039084613323211,0.4039084613323211,1.0,1.0,-3.492196798324585,1.0667824745178225,2.4254143238067627,0.2787949740886688,0.9459722638130188,0.9459722638130188,0.0,217.19107055664065,224.0,75864.28125,0.0,3722.678466796875,1.0,278.1499938964844,282.872802734375,299.93438720703125,304.8736267089844,293.1499938964844,293.1499938964844,278.1499938964844,36124.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593732714653015,1.0,0.0,0.0,3.839256525039673,3.839282512664795,9.83529844233999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.1396484375,0.0,1755.07861328125,1895.4371337890625,0.0,3023.12744140625,0.947824001312256,1.0,0.0,3.0,1.0,0.0
18020940,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8178175687789917,0.4132987558841705,0.3755709826946258,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9446350336074828,0.6345535516738892,0.6027655005455017,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8656819462776184,0.4960914254188537,0.3492555618286133,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.853120744228363,0.4740176200866699,0.4523112773895263,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6917403340339661,0.2464778870344162,1.1311678886413574,284.9479675292969,284.95001220703125,303.1701965332031,296.90447998046875,299.0145568847656,297.1835327148437,284.9479675292969,1.0,0.6034199595451355,0.4028011858463287,0.4028011858463287,1.0,1.0,-3.496029853820801,1.0648874044418335,2.4311423301696777,0.2761285901069641,0.9446182250976562,0.9446182250976562,0.0,220.2142028808593,227.0,75756.6328125,0.0,3750.20751953125,1.0,278.1499938964844,282.87188720703125,299.9074401855469,304.83905029296875,293.1499938964844,293.1499938964844,278.1499938964844,36126.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599306344985962,1.0,0.0,0.0,3.834551095962525,3.834577083587648,9.811204790821648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.6328125,0.0,1749.34033203125,1895.4371337890625,0.0,3028.354248046875,0.946766436100006,1.0,0.0,3.0,1.0,0.0
