time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021000,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8178175687789917,0.4132987558841705,0.3755709826946258,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9446350336074828,0.6345535516738892,0.6027655005455017,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8656819462776184,0.4960914254188537,0.3492555618286133,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.853120744228363,0.4740176200866699,0.4523112773895263,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6917403340339661,0.2464778870344162,1.1311678886413574,284.9479675292969,284.95001220703125,303.1701965332031,296.90447998046875,299.0145568847656,297.1835327148437,284.9479675292969,1.0,0.6034199595451355,0.4028011858463287,0.4028011858463287,1.0,1.0,-3.496029853820801,1.0648874044418335,2.4311423301696777,0.2761285901069641,0.9446182250976562,0.9446182250976562,0.0,220.2142028808593,227.0,75756.6328125,0.0,3750.20751953125,1.0,278.1499938964844,282.87188720703125,299.9074401855469,304.83905029296875,293.1499938964844,293.1499938964844,278.1499938964844,36126.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599306344985962,1.0,0.0,0.0,3.834551095962525,3.834577083587648,9.811204790821648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.6328125,0.0,1749.34033203125,1895.4371337890625,0.0,3028.354248046875,0.946766436100006,1.0,0.0,3.0,1.0,0.0
18021060,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8152093887329102,0.4131533205509186,0.3755481243133545,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9412524104118348,0.6347897052764893,0.6030935049057007,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8636099696159363,0.4974026679992676,0.3502354025840759,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8507691025733948,0.4746082425117492,0.4529798626899719,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6895411014556885,0.2466272264719009,1.1323802471160889,284.94805908203125,284.95001220703125,303.1659545898437,296.87847900390625,299.0075378417969,297.1826477050781,284.94805908203125,1.0,0.6052506566047668,0.4017332196235657,0.4017332196235657,1.0,1.0,-3.499838829040528,1.0630831718444824,2.436755657196045,0.2735500037670135,0.9433806538581848,0.9433806538581848,0.0,223.2333831787109,230.0,75653.125,0.0,3777.708740234375,1.0,278.1499938964844,282.8710327148437,299.88134765625,304.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,36124.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604680299758911,1.0,0.0,0.0,3.8299970626831055,3.830022811889648,9.787914905245998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.1591796875,0.0,1743.770263671875,1895.4371337890625,0.0,3033.394287109375,0.9457410573959352,1.0,0.0,3.0,1.0,0.0
18021120,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8152093887329102,0.4131533205509186,0.3755481243133545,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9412524104118348,0.6347897052764893,0.6030935049057007,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8636099696159363,0.4974026679992676,0.3502354025840759,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8507691025733948,0.4746082425117492,0.4529798626899719,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6895411014556885,0.2466272264719009,1.1323802471160889,284.94805908203125,284.95001220703125,303.1659545898437,296.87847900390625,299.0075378417969,297.1826477050781,284.94805908203125,1.0,0.6052506566047668,0.4017332196235657,0.4017332196235657,1.0,1.0,-3.499838829040528,1.0630831718444824,2.436755657196045,0.2735500037670135,0.9433806538581848,0.9433806538581848,0.0,223.2333831787109,230.0,75653.125,0.0,3777.708740234375,1.0,278.1499938964844,282.8710327148437,299.88134765625,304.80548095703125,293.1499938964844,293.1499938964844,278.1499938964844,36124.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604680299758911,1.0,0.0,0.0,3.8299970626831055,3.830022811889648,9.787914905245998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.1591796875,0.0,1743.770263671875,1895.4371337890625,0.0,3033.394287109375,0.9457410573959352,1.0,0.0,3.0,1.0,0.0
18021180,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8126266002655029,0.4130063354969024,0.3755234181880951,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.937923014163971,0.6350367069244385,0.6034324169158936,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8616320490837097,0.4987631440162658,0.3512497544288635,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8484836220741272,0.4751904904842376,0.4536399841308594,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6873849034309387,0.2467656582593917,1.1335437297821045,284.9481506347656,284.95001220703125,303.1617736816406,296.8533020019531,299.0006103515625,297.1819152832031,284.9481506347656,1.0,0.6070736646652222,0.400665283203125,0.400665283203125,1.0,1.0,-3.503629684448242,1.0612646341323853,2.4423651695251465,0.2709545195102691,0.9422005414962769,0.9422005414962769,0.0,226.25250244140625,233.0,75552.234375,0.0,3805.222900390625,1.0,278.1499938964844,282.87017822265625,299.8559875488281,304.7728271484375,293.1499938964844,293.1499938964844,278.1499938964844,36120.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609704375267029,1.0,0.0,0.0,3.825575351715088,3.825601100921631,9.765327604327467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.439453125,0.0,1738.364501953125,1895.4371337890625,0.0,3038.10693359375,0.9447444677352904,1.0,0.0,3.0,1.0,0.0
18021240,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8126266002655029,0.4130063354969024,0.3755234181880951,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.937923014163971,0.6350367069244385,0.6034324169158936,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8616320490837097,0.4987631440162658,0.3512497544288635,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8484836220741272,0.4751904904842376,0.4536399841308594,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6873849034309387,0.2467656582593917,1.1335437297821045,284.9481506347656,284.95001220703125,303.1617736816406,296.8533020019531,299.0006103515625,297.1819152832031,284.9481506347656,1.0,0.6070736646652222,0.400665283203125,0.400665283203125,1.0,1.0,-3.503629684448242,1.0612646341323853,2.4423651695251465,0.2709545195102691,0.9422005414962769,0.9422005414962769,0.0,226.25250244140625,233.0,75552.234375,0.0,3805.222900390625,1.0,278.1499938964844,282.87017822265625,299.8559875488281,304.7728271484375,293.1499938964844,293.1499938964844,278.1499938964844,36120.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609704375267029,1.0,0.0,0.0,3.825575351715088,3.825601100921631,9.765327604327467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.439453125,0.0,1738.364501953125,1895.4371337890625,0.0,3038.10693359375,0.9447444677352904,1.0,0.0,3.0,1.0,0.0
18021300,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.811342716217041,0.4129325449466705,0.3755106627941131,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9362810850143432,0.6351644992828369,0.6036060452461243,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8606780171394348,0.4994616508483886,0.3517699539661407,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8473654389381409,0.4754786193370819,0.4539669752120971,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6863230466842651,0.2468307912349701,1.1341065168380735,284.9481811523437,284.95001220703125,303.15972900390625,296.8410949707031,298.9972229003906,297.1816101074219,284.9482116699219,1.0,0.6079822778701782,0.4001313149929046,0.4001313149929046,1.0,1.0,-3.505519151687622,1.0603489875793457,2.4451701641082764,0.2696485519409179,0.9416350722312928,0.9416350722312928,0.0,227.7612152099609,233.0,75503.078125,0.0,3818.981201171875,1.0,278.1499938964844,282.8697509765625,299.8437194824219,304.7569274902344,293.1499938964844,293.1499938964844,278.1499938964844,36118.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612120151519775,1.0,0.0,0.0,3.823426961898804,3.823452711105346,9.75436137196084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.4384765625,0.0,1735.7392578125,1895.4371337890625,0.0,3040.37255859375,0.9442600011825562,1.0,0.0,3.0,1.0,0.0
18021360,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8100623488426208,0.4128587543964386,0.375497817993164,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9346548914909364,0.6352949142456055,0.6037821769714355,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8597459197044373,0.5001713633537292,0.3522980213165283,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8462631106376648,0.4757650792598724,0.4542922973632812,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6852721571922302,0.2468935549259185,1.1346583366394043,284.9482727050781,284.95001220703125,303.1576843261719,296.8291320800781,298.9939880371094,297.18133544921875,284.94830322265625,1.0,0.6088890433311462,0.3996279835700989,0.3996279835700989,1.0,1.0,-3.507405996322632,1.0595142841339111,2.4478917121887207,0.2684218883514404,0.9411219358444214,0.9411219358444214,0.0,229.2695770263672,236.0,75456.15625,0.0,3832.743896484375,1.0,278.1499938964844,282.8693542480469,299.8316650390625,304.741455078125,293.1499938964844,293.1499938964844,278.1499938964844,36115.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614471554756165,1.0,0.0,0.0,3.8213682174682617,3.8213939666748047,9.743860118760497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.8984375,0.0,1733.2156982421875,1895.4371337890625,0.0,3042.578125,0.9437952637672424,1.0,0.0,3.0,1.0,0.0
18021420,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8075085282325745,0.4127112030982971,0.3754719495773315,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9314544200897216,0.6355651617050171,0.6041432023048401,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8579453825950623,0.5016186237335205,0.3533759713172912,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8441051840782166,0.4763325452804565,0.4549375176429748,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6832034587860107,0.2470127493143081,1.1357301473617554,284.94842529296875,284.95001220703125,303.1537475585937,296.8060607910156,298.9877014160156,297.180908203125,284.94842529296875,1.0,0.6106970310211182,0.3986213505268097,0.3986213505268097,1.0,1.0,-3.511171817779541,1.0578449964523315,2.45332670211792,0.265963464975357,0.940161406993866,0.940161406993866,0.0,232.2840270996093,239.0,75366.1796875,0.0,3860.2783203125,1.0,278.1499938964844,282.8685302734375,299.8085327148437,304.7116394042969,293.1499938964844,293.1499938964844,278.1499938964844,36108.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619027733802795,1.0,0.0,0.0,3.817483425140381,3.817509174346924,9.72405928223452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.81640625,0.0,1728.4530029296875,1895.4371337890625,0.0,3046.85205078125,0.9429172873497008,1.0,0.0,3.0,1.0,0.0
18021480,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8075085282325745,0.4127112030982971,0.3754719495773315,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9314544200897216,0.6355651617050171,0.6041432023048401,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8579453825950623,0.5016186237335205,0.3533759713172912,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8441051840782166,0.4763325452804565,0.4549375176429748,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6832034587860107,0.2470127493143081,1.1357301473617554,284.94842529296875,284.95001220703125,303.1537475585937,296.8060607910156,298.9877014160156,297.180908203125,284.94842529296875,1.0,0.6106970310211182,0.3986213505268097,0.3986213505268097,1.0,1.0,-3.511171817779541,1.0578449964523315,2.45332670211792,0.265963464975357,0.940161406993866,0.940161406993866,0.0,232.2840270996093,239.0,75366.1796875,0.0,3860.2783203125,1.0,278.1499938964844,282.8685302734375,299.8085327148437,304.7116394042969,293.1499938964844,293.1499938964844,278.1499938964844,36108.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619027733802795,1.0,0.0,0.0,3.817483425140381,3.817509174346924,9.72405928223452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.81640625,0.0,1728.4530029296875,1895.4371337890625,0.0,3046.85205078125,0.9429172873497008,1.0,0.0,3.0,1.0,0.0
18021540,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8049549460411072,0.4125636518001556,0.3754461407661438,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9283218383789062,0.6358446478843689,0.6045129299163818,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8562188148498535,0.5030989646911621,0.3544765412807464,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8420052528381348,0.4768947660923004,0.4555777311325073,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6811779737472534,0.2471252232789993,1.13677179813385,284.9485168457031,284.95001220703125,303.1499938964844,296.7842102050781,298.9815368652344,297.1806335449219,284.94854736328125,1.0,0.6124991178512573,0.3976147174835205,0.3976147174835205,1.0,1.0,-3.5149316787719727,1.0561637878417969,2.458767890930176,0.2634866833686828,0.9392536282539368,0.9392536282539368,0.0,235.29898071289065,242.0,75279.9375,0.0,3887.85888671875,1.0,278.1499938964844,282.86767578125,299.78643798828125,304.6831359863281,293.1499938964844,293.1499938964844,278.1499938964844,36101.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862312912940979,1.0,0.0,0.0,3.813808917999268,3.813834428787232,9.705348702482295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.7255859375,0.0,1723.9569091796875,1895.4371337890625,0.0,3050.698974609375,0.9420866370201112,1.0,0.0,3.0,1.0,0.0
18021600,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8049549460411072,0.4125636518001556,0.3754461407661438,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9283218383789062,0.6358446478843689,0.6045129299163818,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8562188148498535,0.5030989646911621,0.3544765412807464,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8420052528381348,0.4768947660923004,0.4555777311325073,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6811779737472534,0.2471252232789993,1.13677179813385,284.9485168457031,284.95001220703125,303.1499938964844,296.7842102050781,298.9815368652344,297.1806335449219,284.94854736328125,1.0,0.6124991178512573,0.3976147174835205,0.3976147174835205,1.0,1.0,-3.5149316787719727,1.0561637878417969,2.458767890930176,0.2634866833686828,0.9392536282539368,0.9392536282539368,0.0,235.29898071289065,242.0,75279.9375,0.0,3887.85888671875,1.0,278.1499938964844,282.86767578125,299.78643798828125,304.6831359863281,293.1499938964844,293.1499938964844,278.1499938964844,36101.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862312912940979,1.0,0.0,0.0,3.813808917999268,3.813834428787232,9.705348702482295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.7255859375,0.0,1723.9569091796875,1895.4371337890625,0.0,3050.698974609375,0.9420866370201112,1.0,0.0,3.0,1.0,0.0
18021660,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8024373650550842,0.4124158918857574,0.3754200637340545,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9252679347991944,0.6361353397369385,0.6048933863639832,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8545762300491333,0.5046303272247314,0.355611503124237,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.839962363243103,0.4774497747421264,0.4562110006809234,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6791948676109314,0.2472280710935592,1.137770175933838,284.9485778808594,284.95001220703125,303.14569091796875,296.7637939453125,298.9750366210937,297.1805725097656,284.9486083984375,1.0,0.6142945885658264,0.396548330783844,0.396548330783844,1.0,1.0,-3.5186867713928223,1.054299235343933,2.4643874168396,0.2608206272125244,0.9383438229560852,0.9383438229560852,0.0,238.31036376953125,245.0,75196.3671875,0.0,3915.461669921875,1.0,278.1499938964844,282.8668212890625,299.7659606933594,304.6564636230469,293.1499938964844,293.1499938964844,278.1499938964844,36097.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626975417137146,1.0,0.0,0.0,3.8102831840515137,3.8103089332580566,9.687413466963337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.6328125,0.0,1719.6690673828125,1895.4371337890625,0.0,3054.306884765625,0.9412910342216492,1.0,0.0,3.0,1.0,0.0
18021720,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8024373650550842,0.4124158918857574,0.3754200637340545,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9252679347991944,0.6361353397369385,0.6048933863639832,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8545762300491333,0.5046303272247314,0.355611503124237,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.839962363243103,0.4774497747421264,0.4562110006809234,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6791948676109314,0.2472280710935592,1.137770175933838,284.9485778808594,284.95001220703125,303.14569091796875,296.7637939453125,298.9750366210937,297.1805725097656,284.9486083984375,1.0,0.6142945885658264,0.396548330783844,0.396548330783844,1.0,1.0,-3.5186867713928223,1.054299235343933,2.4643874168396,0.2608206272125244,0.9383438229560852,0.9383438229560852,0.0,238.31036376953125,245.0,75196.3671875,0.0,3915.461669921875,1.0,278.1499938964844,282.8668212890625,299.7659606933594,304.6564636230469,293.1499938964844,293.1499938964844,278.1499938964844,36097.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626975417137146,1.0,0.0,0.0,3.8102831840515137,3.8103089332580566,9.687413466963337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.6328125,0.0,1719.6690673828125,1895.4371337890625,0.0,3054.306884765625,0.9412910342216492,1.0,0.0,3.0,1.0,0.0
18021780,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7999669313430786,0.4122680425643921,0.3753939867019653,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9222895503044128,0.6364335417747498,0.6052809357643127,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8530019521713257,0.5061970949172974,0.3567706644535064,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8379707932472229,0.4780003130435943,0.4568400979042053,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.677252471446991,0.2473247945308685,1.138741135597229,284.9486389160156,284.95001220703125,303.1400146484375,296.7448425292969,298.9682922363281,297.1806335449219,284.9486694335937,1.0,0.6160851120948792,0.3954819738864898,0.3954819738864898,1.0,1.0,-3.522439956665039,1.0524173974990845,2.470022439956665,0.2581347227096557,0.9374790787696838,0.9374790787696838,0.0,241.3236389160156,248.0,75116.296875,0.0,3943.129150390625,1.0,278.1499938964844,282.8659973144531,299.74664306640625,304.6311340332031,293.1499938964844,293.1499938964844,278.1499938964844,36093.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630142211914062,1.0,0.0,0.0,3.806880474090576,3.80690598487854,9.670117151472368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.4970703125,0.0,1715.5361328125,1895.4371337890625,0.0,3057.27734375,0.940523326396942,1.0,0.0,3.0,1.0,0.0
18021840,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7999669313430786,0.4122680425643921,0.3753939867019653,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9222895503044128,0.6364335417747498,0.6052809357643127,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8530019521713257,0.5061970949172974,0.3567706644535064,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8379707932472229,0.4780003130435943,0.4568400979042053,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.677252471446991,0.2473247945308685,1.138741135597229,284.9486389160156,284.95001220703125,303.1400146484375,296.7448425292969,298.9682922363281,297.1806335449219,284.9486694335937,1.0,0.6160851120948792,0.3954819738864898,0.3954819738864898,1.0,1.0,-3.522439956665039,1.0524173974990845,2.470022439956665,0.2581347227096557,0.9374790787696838,0.9374790787696838,0.0,241.3236389160156,248.0,75116.296875,0.0,3943.129150390625,1.0,278.1499938964844,282.8659973144531,299.74664306640625,304.6311340332031,293.1499938964844,293.1499938964844,278.1499938964844,36093.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630142211914062,1.0,0.0,0.0,3.806880474090576,3.80690598487854,9.670117151472368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.4970703125,0.0,1715.5361328125,1895.4371337890625,0.0,3057.27734375,0.940523326396942,1.0,0.0,3.0,1.0,0.0
18021900,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.798750638961792,0.4121941328048706,0.3753808736801147,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.920832633972168,0.6365863084793091,0.6054781675338745,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8522443175315857,0.5069997310638428,0.3573634028434753,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8369943499565125,0.4782732725143432,0.457152396440506,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6762966513633728,0.2473700195550918,1.1392122507095337,284.9486999511719,284.95001220703125,303.1366577148437,296.73590087890625,298.9648132324219,297.1807556152344,284.9486999511719,1.0,0.6169782280921936,0.3949487805366516,0.3949487805366516,1.0,1.0,-3.5243167877197266,1.051472306251526,2.4728446006774902,0.2567861080169678,0.937082290649414,0.937082290649414,0.0,242.82920837402344,248.0,75078.609375,0.0,3956.977783203125,1.0,278.1499938964844,282.8656311035156,299.7376403808594,304.6192626953125,293.1499938964844,293.1499938964844,278.1499938964844,36090.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631651997566223,1.0,0.0,0.0,3.805267333984375,3.805292844772339,9.661923741077771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11938.53125,0.0,1713.5743408203125,1895.4371337890625,0.0,3058.693359375,0.9401590824127196,1.0,0.0,3.0,1.0,0.0
18021960,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7975462675094604,0.4121205806732178,0.3753680288791656,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9193968176841736,0.6367411017417908,0.6056771874427795,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8515031933784485,0.5078115463256836,0.3579624593257904,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8360300064086914,0.4785454571247101,0.4574638903141022,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6753510236740112,0.2474140077829361,1.1396775245666504,284.9488220214844,284.95001220703125,303.13299560546875,296.7273254394531,298.9615783691406,297.1808776855469,284.9488525390625,1.0,0.6178702116012573,0.3944891691207886,0.3944891691207886,1.0,1.0,-3.526195526123047,1.0507307052612305,2.4754648208618164,0.2556397914886474,0.9367897510528564,0.9367897510528564,0.0,244.33506774902344,251.0,75045.3203125,0.0,3970.845703125,1.0,278.1499938964844,282.8653259277344,299.7289733886719,304.6079406738281,293.1499938964844,293.1499938964844,278.1499938964844,36084.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633070588111877,1.0,0.0,0.0,3.803810119628906,3.80383563041687,9.654525001678849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.37890625,0.0,1711.7769775390625,1895.4371337890625,0.0,3060.024658203125,0.939828634262085,1.0,0.0,3.0,1.0,0.0
18022020,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.795174777507782,0.4119734466075897,0.375342309474945,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9165940284729004,0.6370573043823242,0.6060818433761597,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8500792980194092,0.5094770193099976,0.3591894507408142,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8341370224952698,0.4790848791599273,0.4580822288990021,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6734896898269653,0.2474958151578903,1.1405798196792605,284.94903564453125,284.95001220703125,303.1247253417969,296.71124267578125,298.9550170898437,297.1813049316406,284.9490661621094,1.0,0.6196502447128296,0.3935699760913849,0.3935699760913849,1.0,1.0,-3.529957056045532,1.0492678880691528,2.48068904876709,0.2533639371395111,0.9363002777099608,0.9363002777099608,0.0,247.3445739746093,254.0,74985.9375,0.0,3998.619384765625,1.0,278.1499938964844,282.8647155761719,299.7128295898437,304.5871276855469,293.1499938964844,293.1499938964844,278.1499938964844,36072.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635932207107544,1.0,0.0,0.0,3.801308870315552,3.801334381103516,9.641833003115607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.70703125,0.0,1708.6783447265625,1895.4371337890625,0.0,3062.708984375,0.9392589926719666,1.0,0.0,3.0,1.0,0.0
18022080,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.795174777507782,0.4119734466075897,0.375342309474945,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9165940284729004,0.6370573043823242,0.6060818433761597,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8500792980194092,0.5094770193099976,0.3591894507408142,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8341370224952698,0.4790848791599273,0.4580822288990021,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6734896898269653,0.2474958151578903,1.1405798196792605,284.94903564453125,284.95001220703125,303.1247253417969,296.71124267578125,298.9550170898437,297.1813049316406,284.9490661621094,1.0,0.6196502447128296,0.3935699760913849,0.3935699760913849,1.0,1.0,-3.529957056045532,1.0492678880691528,2.48068904876709,0.2533639371395111,0.9363002777099608,0.9363002777099608,0.0,247.3445739746093,254.0,74985.9375,0.0,3998.619384765625,1.0,278.1499938964844,282.8647155761719,299.7128295898437,304.5871276855469,293.1499938964844,293.1499938964844,278.1499938964844,36072.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635932207107544,1.0,0.0,0.0,3.801308870315552,3.801334381103516,9.641833003115607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.70703125,0.0,1708.6783447265625,1895.4371337890625,0.0,3062.708984375,0.9392589926719666,1.0,0.0,3.0,1.0,0.0
18022140,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7928451895713806,0.411817342042923,0.3753106892108917,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9138853549957277,0.6373891234397888,0.6064989566802979,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8487288951873779,0.5112059712409973,0.3604560494422912,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8322842121124268,0.479610800743103,0.4586900770664215,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6716673970222473,0.247571974992752,1.1414567232131958,284.9491882324219,284.95001220703125,303.1151428222656,296.69647216796875,298.9482727050781,297.1819152832031,284.94921875,1.0,0.6214264631271362,0.3926507830619812,0.3926507830619812,1.0,1.0,-3.533729553222656,1.0478005409240725,2.485928773880005,0.2510784864425659,0.9358556866645812,0.9358556866645812,0.0,250.3546905517578,242.0,74931.8515625,0.0,4026.4833984375,1.0,278.1499938964844,282.8640441894531,299.6978454589844,304.56787109375,293.1499938964844,293.1499938964844,278.1499938964844,36062.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638404011726379,1.0,0.0,0.0,3.799102306365967,3.79912781715393,9.630642807678669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.2685546875,0.0,1705.951171875,1895.4371337890625,0.0,3065.02734375,0.938756227493286,1.0,0.0,3.0,1.0,0.0
18022200,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7928451895713806,0.411817342042923,0.3753106892108917,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9138853549957277,0.6373891234397888,0.6064989566802979,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8487288951873779,0.5112059712409973,0.3604560494422912,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8322842121124268,0.479610800743103,0.4586900770664215,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6716673970222473,0.247571974992752,1.1414567232131958,284.9491882324219,284.95001220703125,303.1151428222656,296.69647216796875,298.9482727050781,297.1819152832031,284.94921875,1.0,0.6214264631271362,0.3926507830619812,0.3926507830619812,1.0,1.0,-3.533729553222656,1.0478005409240725,2.485928773880005,0.2510784864425659,0.9358556866645812,0.9358556866645812,0.0,250.3546905517578,242.0,74931.8515625,0.0,4026.4833984375,1.0,278.1499938964844,282.8640441894531,299.6978454589844,304.56787109375,293.1499938964844,293.1499938964844,278.1499938964844,36062.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638404011726379,1.0,0.0,0.0,3.799102306365967,3.79912781715393,9.630642807678669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.2685546875,0.0,1705.951171875,1895.4371337890625,0.0,3065.02734375,0.938756227493286,1.0,0.0,3.0,1.0,0.0
18022260,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7964392900466919,0.4116688668727875,0.3749998211860657,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9188775420188904,0.6377612352371216,0.6066479682922363,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8534205555915833,0.513041079044342,0.3615632057189941,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8361012935638428,0.4801292717456817,0.4589937329292297,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6748883128166199,0.2476633489131927,1.1409618854522705,284.9476928710937,284.95001220703125,303.1043701171875,296.6830444335937,298.9409484863281,297.1829833984375,284.9476318359375,1.0,0.6191487312316895,0.3916717767715454,0.3916717767715454,1.0,1.0,-3.5346407890319824,1.0451804399490356,2.4894604682922363,0.2483287006616592,0.9337873458862304,0.9337873458862304,0.0,245.7361755371093,230.0,74831.265625,0.0,4000.96923828125,1.0,278.1499938964844,282.86260986328125,299.6838684082031,304.5476989746094,293.1499938964844,293.1499938964844,278.1499938964844,36114.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640041351318359,1.0,0.0,0.0,3.79516863822937,3.795194149017334,9.61070895755256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.6640625,0.0,1701.6436767578125,1895.4371337890625,0.0,3066.563232421875,0.9378923773765564,1.0,0.0,3.0,1.0,0.0
18022320,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7964392900466919,0.4116688668727875,0.3749998211860657,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9188775420188904,0.6377612352371216,0.6066479682922363,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8534205555915833,0.513041079044342,0.3615632057189941,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8361012935638428,0.4801292717456817,0.4589937329292297,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6748883128166199,0.2476633489131927,1.1409618854522705,284.9476928710937,284.95001220703125,303.1043701171875,296.6830444335937,298.9409484863281,297.1829833984375,284.9476318359375,1.0,0.6191487312316895,0.3916717767715454,0.3916717767715454,1.0,1.0,-3.5346407890319824,1.0451804399490356,2.4894604682922363,0.2483287006616592,0.9337873458862304,0.9337873458862304,0.0,245.7361755371093,230.0,74831.265625,0.0,4000.96923828125,1.0,278.1499938964844,282.86260986328125,299.6838684082031,304.5476989746094,293.1499938964844,293.1499938964844,278.1499938964844,36114.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640041351318359,1.0,0.0,0.0,3.79516863822937,3.795194149017334,9.61070895755256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.6640625,0.0,1701.6436767578125,1895.4371337890625,0.0,3066.563232421875,0.9378923773765564,1.0,0.0,3.0,1.0,0.0
18022380,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.803305447101593,0.4115711152553558,0.3745864629745483,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9283019304275512,0.6382133364677429,0.6067227125167847,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8616304397583008,0.5150410532951355,0.3626779019832611,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8431097865104675,0.4806714057922363,0.459164947271347,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6809661984443665,0.2478116601705551,1.139992356300354,284.9469909667969,284.95001220703125,303.09234619140625,296.6708374023437,298.9338073730469,297.18487548828125,284.94696044921875,1.0,0.615294873714447,0.3906927704811096,0.3906927704811096,1.0,1.0,-3.534613847732544,1.0422344207763672,2.4923794269561768,0.245412215590477,0.931448757648468,0.931448757648468,0.0,237.3707275390625,218.0,74707.3125,0.0,3950.42919921875,1.0,278.1499938964844,282.8625183105469,299.6710510253906,304.52642822265625,293.1499938964844,293.1499938964844,278.1499938964844,36164.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640332818031311,1.0,0.0,0.0,3.788906097412109,3.788931608200073,9.579017614669285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.3994140625,0.0,1694.5489501953125,1895.4371337890625,0.0,3066.837158203125,0.936523973941803,1.0,0.0,3.0,1.0,0.0
18022440,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.803305447101593,0.4115711152553558,0.3745864629745483,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9283019304275512,0.6382133364677429,0.6067227125167847,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8616304397583008,0.5150410532951355,0.3626779019832611,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8431097865104675,0.4806714057922363,0.459164947271347,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6809661984443665,0.2478116601705551,1.139992356300354,284.9469909667969,284.95001220703125,303.09234619140625,296.6708374023437,298.9338073730469,297.18487548828125,284.94696044921875,1.0,0.615294873714447,0.3906927704811096,0.3906927704811096,1.0,1.0,-3.534613847732544,1.0422344207763672,2.4923794269561768,0.245412215590477,0.931448757648468,0.931448757648468,0.0,237.3707275390625,218.0,74707.3125,0.0,3950.42919921875,1.0,278.1499938964844,282.8625183105469,299.6710510253906,304.52642822265625,293.1499938964844,293.1499938964844,278.1499938964844,36164.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640332818031311,1.0,0.0,0.0,3.788906097412109,3.788931608200073,9.579017614669285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.3994140625,0.0,1694.5489501953125,1895.4371337890625,0.0,3066.837158203125,0.936523973941803,1.0,0.0,3.0,1.0,0.0
18022500,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8076107501983643,0.411547988653183,0.3743723630905151,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9342159628868104,0.6384658217430115,0.6067551374435425,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8667564988136292,0.5160920023918152,0.3632504045963287,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8475341796875,0.4809590876102447,0.4592333436012268,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6848105192184448,0.2479111403226852,1.139471173286438,284.9469909667969,284.95001220703125,303.0859069824219,296.6651916503906,298.9302673339844,297.18609619140625,284.9469909667969,1.0,0.6130005717277527,0.3902032375335693,0.3902032375335693,1.0,1.0,-3.534541368484497,1.0407400131225586,2.4938013553619385,0.2439416497945785,0.9304375052452089,0.9304375052452089,0.0,232.375717163086,218.0,74645.296875,0.0,3920.10400390625,1.0,278.1499938964844,282.8628234863281,299.66522216796875,304.5162658691406,293.1499938964844,293.1499938964844,278.1499938964844,36174.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640131950378418,1.0,0.0,0.0,3.7855069637298575,3.785532236099243,9.561837259752792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.51953125,0.0,1690.5712890625,1895.4371337890625,0.0,3066.6484375,0.9357688426971436,1.0,0.0,3.0,1.0,0.0
18022560,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8121906518936157,0.4115377068519592,0.3741603493690491,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9406325221061708,0.6387295126914978,0.606788694858551,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8723940253257751,0.517166256904602,0.3638325035572052,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8524268269538879,0.4812557101249695,0.4592999517917633,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6890394687652588,0.2480231374502182,1.138959288597107,284.9471435546875,284.95001220703125,303.07916259765625,296.6598205566406,298.92706298828125,297.1874084472656,284.9471740722656,1.0,0.6105844974517822,0.3897833228111267,0.3897833228111267,1.0,1.0,-3.534491539001465,1.039448618888855,2.4950430393218994,0.2426674365997314,0.9296064376831056,0.9296064376831056,0.0,227.1189117431641,206.0,74588.3125,0.0,3888.258056640625,1.0,278.1499938964844,282.86328125,299.6596984863281,304.50665283203125,293.1499938964844,293.1499938964844,278.1499938964844,36175.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639823198318481,1.0,0.0,0.0,3.7822346687316895,3.782259941101074,9.545314014758333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.5654296875,0.0,1686.681884765625,1895.4371337890625,0.0,3066.35888671875,0.9350370168685912,1.0,0.0,3.0,1.0,0.0
18022620,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8221061825752258,0.411547839641571,0.3737464249134063,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9545571208000184,0.6392819881439209,0.6068615317344666,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.885127604007721,0.5193751454353333,0.3650256991386413,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8635928630828857,0.4818707704544067,0.459434449672699,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6985525488853455,0.2482781857252121,1.137986183166504,284.94757080078125,284.95001220703125,303.0648498535156,296.64996337890625,298.920654296875,297.1902770996094,284.9476013183594,1.0,0.6055063009262085,0.3889434337615967,0.3889434337615967,1.0,1.0,-3.534506797790528,1.0369267463684082,2.497580051422119,0.240151509642601,0.9282246232032776,0.9282246232032776,0.0,216.0896759033203,194.0,74484.1015625,0.0,3821.74658203125,1.0,278.1499938964844,282.8641967773437,299.649658203125,304.4891052246094,293.1499938964844,293.1499938964844,278.1499938964844,36164.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639060258865356,1.0,0.0,0.0,3.776194334030152,3.776219606399536,9.514850489722448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.6572265625,0.0,1679.4222412109375,1895.4371337890625,0.0,3065.64306640625,0.9336757659912108,1.0,0.0,3.0,1.0,0.0
18022680,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8221061825752258,0.411547839641571,0.3737464249134063,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9545571208000184,0.6392819881439209,0.6068615317344666,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.885127604007721,0.5193751454353333,0.3650256991386413,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8635928630828857,0.4818707704544067,0.459434449672699,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6985525488853455,0.2482781857252121,1.137986183166504,284.94757080078125,284.95001220703125,303.0648498535156,296.64996337890625,298.920654296875,297.1902770996094,284.9476013183594,1.0,0.6055063009262085,0.3889434337615967,0.3889434337615967,1.0,1.0,-3.534506797790528,1.0369267463684082,2.497580051422119,0.240151509642601,0.9282246232032776,0.9282246232032776,0.0,216.0896759033203,194.0,74484.1015625,0.0,3821.74658203125,1.0,278.1499938964844,282.8641967773437,299.649658203125,304.4891052246094,293.1499938964844,293.1499938964844,278.1499938964844,36164.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639060258865356,1.0,0.0,0.0,3.776194334030152,3.776219606399536,9.514850489722448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.6572265625,0.0,1679.4222412109375,1895.4371337890625,0.0,3065.64306640625,0.9336757659912108,1.0,0.0,3.0,1.0,0.0
18022740,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8333134055137634,0.4115917980670929,0.3733482956886291,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9693666696548462,0.6398577094078064,0.6069415211677551,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8998201489448547,0.5216597318649292,0.3662604689598083,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8767092227935791,0.4825094044208526,0.4595750868320465,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7094252705574036,0.2485688626766204,1.137099266052246,284.94793701171875,284.95001220703125,303.0494079589844,296.64117431640625,298.9140319824219,297.1932983398437,284.9479675292969,1.0,0.6002082228660583,0.388103574514389,0.388103574514389,1.0,1.0,-3.534714937210083,1.0344669818878174,2.5002479553222656,0.2376514375209808,0.9270901083946228,0.9270901083946228,0.0,204.6136474609375,182.0,74392.9296875,0.0,3753.014404296875,1.0,278.1499938964844,282.86505126953125,299.64093017578125,304.4737854003906,293.1499938964844,293.1499938964844,278.1499938964844,36148.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638365864753723,1.0,0.0,0.0,3.7708957195281982,3.770920753479004,9.48816648360662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.3037109375,0.0,1673.022705078125,1895.4371337890625,0.0,3064.991455078125,0.9324761033058168,1.0,0.0,3.0,1.0,0.0
18022800,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8333134055137634,0.4115917980670929,0.3733482956886291,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9693666696548462,0.6398577094078064,0.6069415211677551,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8998201489448547,0.5216597318649292,0.3662604689598083,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8767092227935791,0.4825094044208526,0.4595750868320465,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7094252705574036,0.2485688626766204,1.137099266052246,284.94793701171875,284.95001220703125,303.0494079589844,296.64117431640625,298.9140319824219,297.1932983398437,284.9479675292969,1.0,0.6002082228660583,0.388103574514389,0.388103574514389,1.0,1.0,-3.534714937210083,1.0344669818878174,2.5002479553222656,0.2376514375209808,0.9270901083946228,0.9270901083946228,0.0,204.6136474609375,182.0,74392.9296875,0.0,3753.014404296875,1.0,278.1499938964844,282.86505126953125,299.64093017578125,304.4737854003906,293.1499938964844,293.1499938964844,278.1499938964844,36148.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638365864753723,1.0,0.0,0.0,3.7708957195281982,3.770920753479004,9.48816648360662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.3037109375,0.0,1673.022705078125,1895.4371337890625,0.0,3064.991455078125,0.9324761033058168,1.0,0.0,3.0,1.0,0.0
