time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022860,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.84621661901474,0.411656379699707,0.3729631304740906,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.984292447566986,0.6404443383216858,0.607026219367981,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.917393445968628,0.5239984393119812,0.3675285875797272,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8918433785438538,0.4831615090370178,0.4597223997116089,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7209100723266602,0.2488818019628524,1.1362848281860352,284.9482421875,284.95001220703125,303.0328674316406,296.6334533691406,298.9071655273437,297.19635009765625,284.9482421875,1.0,0.5947952270507812,0.3872644007205963,0.3872644007205963,1.0,1.0,-3.535073518753052,1.0320563316345217,2.5030171871185303,0.2351646572351455,0.9260903000831604,0.9260903000831604,0.0,192.9598999023437,170.0,74311.1328125,0.0,3683.580078125,1.0,278.1499938964844,282.8658447265625,299.6330871582031,304.4600524902344,293.1499938964844,293.1499938964844,278.1499938964844,36132.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86375492811203,1.0,0.0,0.0,3.766141414642334,3.766166687011719,9.464257004765386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.765625,0.0,1667.2845458984375,1895.4371337890625,0.0,3064.2255859375,0.931398332118988,1.0,0.0,3.0,1.0,0.0
18022920,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.84621661901474,0.411656379699707,0.3729631304740906,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.984292447566986,0.6404443383216858,0.607026219367981,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.917393445968628,0.5239984393119812,0.3675285875797272,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8918433785438538,0.4831615090370178,0.4597223997116089,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7209100723266602,0.2488818019628524,1.1362848281860352,284.9482421875,284.95001220703125,303.0328674316406,296.6334533691406,298.9071655273437,297.19635009765625,284.9482421875,1.0,0.5947952270507812,0.3872644007205963,0.3872644007205963,1.0,1.0,-3.535073518753052,1.0320563316345217,2.5030171871185303,0.2351646572351455,0.9260903000831604,0.9260903000831604,0.0,192.9598999023437,170.0,74311.1328125,0.0,3683.580078125,1.0,278.1499938964844,282.8658447265625,299.6330871582031,304.4600524902344,293.1499938964844,293.1499938964844,278.1499938964844,36132.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86375492811203,1.0,0.0,0.0,3.766141414642334,3.766166687011719,9.464257004765386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.765625,0.0,1667.2845458984375,1895.4371337890625,0.0,3064.2255859375,0.931398332118988,1.0,0.0,3.0,1.0,0.0
18022980,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8612590432167053,0.411732405424118,0.3725915551185608,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9985942244529724,0.6410728096961975,0.6070462465286255,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9385420083999634,0.5263773798942566,0.3688272535800934,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9092729687690736,0.4838196039199829,0.4598785042762756,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7331984043121338,0.2492084950208664,1.1355465650558472,284.9481201171875,284.95001220703125,303.0152587890625,296.6266784667969,298.8999938964844,297.19940185546875,284.94805908203125,1.0,0.5892638564109802,0.3864252269268036,0.3864252269268036,1.0,1.0,-3.534876585006714,1.0294545888900757,2.505422115325928,0.232638731598854,0.9248733520507812,0.9248733520507812,0.0,181.2980499267578,158.0,74227.34375,0.0,3613.36474609375,1.0,278.1499938964844,282.8663330078125,299.626220703125,304.447509765625,293.1499938964844,293.1499938964844,278.1499938964844,36128.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863658607006073,1.0,0.0,0.0,3.761558532714844,3.761583805084229,9.441238262297702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.359375,0.0,1661.85498046875,1895.4371337890625,0.0,3063.322021484375,0.9303620457649232,1.0,0.0,3.0,1.0,0.0
18023040,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8612590432167053,0.411732405424118,0.3725915551185608,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9985942244529724,0.6410728096961975,0.6070462465286255,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9385420083999634,0.5263773798942566,0.3688272535800934,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9092729687690736,0.4838196039199829,0.4598785042762756,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7331984043121338,0.2492084950208664,1.1355465650558472,284.9481201171875,284.95001220703125,303.0152587890625,296.6266784667969,298.8999938964844,297.19940185546875,284.94805908203125,1.0,0.5892638564109802,0.3864252269268036,0.3864252269268036,1.0,1.0,-3.534876585006714,1.0294545888900757,2.505422115325928,0.232638731598854,0.9248733520507812,0.9248733520507812,0.0,181.2980499267578,158.0,74227.34375,0.0,3613.36474609375,1.0,278.1499938964844,282.8663330078125,299.626220703125,304.447509765625,293.1499938964844,293.1499938964844,278.1499938964844,36128.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863658607006073,1.0,0.0,0.0,3.761558532714844,3.761583805084229,9.441238262297702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.359375,0.0,1661.85498046875,1895.4371337890625,0.0,3063.322021484375,0.9303620457649232,1.0,0.0,3.0,1.0,0.0
18023100,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8671247363090515,0.4117269814014435,0.3724572658538818,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9990000128746032,0.6418434977531433,0.5981233716011047,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9466514587402344,0.5275352001190186,0.3695246875286102,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9165069460868835,0.4841072559356689,0.460010826587677,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7379114627838135,0.2493379414081573,1.1354519128799438,284.9423828125,284.95001220703125,303.0060729980469,296.6236572265625,298.8957824707031,297.2011413574219,284.9415588378906,1.0,0.5859358906745911,0.3860056698322296,0.3860056698322296,1.0,1.0,-3.525545835494995,1.025046467781067,2.5004994869232178,0.2306710928678512,0.9195375442504884,0.9195375442504884,0.0,176.8239288330078,158.0,74044.3046875,0.0,3562.89306640625,1.0,278.1499938964844,282.8627624511719,299.6226806640625,304.43719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36295.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635390996932983,1.0,0.0,0.0,3.7556633949279785,3.7556886672973633,9.411668884240498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.646484375,0.0,1656.2088623046875,1895.4371337890625,0.0,3062.201171875,0.9290642738342284,1.0,0.0,3.0,1.0,0.0
18023160,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8728525638580322,0.4116790294647217,0.3722916543483734,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9990000128746032,0.6436614990234375,0.5862451791763306,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9543033242225648,0.5286616683006287,0.3702055811882019,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9237186908721924,0.4843564033508301,0.4601141810417175,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7425079941749573,0.2494404911994934,1.135263204574585,284.9352722167969,284.95001220703125,302.9966125488281,296.620849609375,298.892333984375,297.2041931152344,284.9346923828125,1.0,0.5821566581726074,0.3856328725814819,0.3856328725814819,1.0,1.0,-3.5117669105529785,1.0193015336990356,2.4924652576446533,0.2280467599630355,0.9106215834617616,0.9106215834617616,0.0,172.4273681640625,161.0,73716.984375,0.0,3503.0966796875,1.0,278.1499938964844,282.8608093261719,299.617919921875,304.4155578613281,293.1499938964844,293.1499938964844,278.1499938964844,36664.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631245493888855,1.0,0.0,0.0,3.7401235103607178,3.740148544311523,9.333943467026984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.181640625,0.0,1640.85888671875,1895.4371337890625,0.0,3058.3125,0.9257999062538148,1.0,0.0,3.0,1.0,0.0
18023220,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8789406418800354,0.4116566479206085,0.3721098303794861,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9990000128746032,0.6486194729804993,0.5740524530410767,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9627575874328612,0.5310144424438477,0.3717019855976105,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9315951466560364,0.4849179089069366,0.4604742527008056,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7475271821022034,0.2496878057718277,1.1356123685836792,284.9388427734375,284.95001220703125,302.9769897460937,296.61590576171875,298.8898010253906,297.2151184082031,284.9391174316406,1.0,0.5789575576782227,0.3848872780799866,0.3848872780799866,1.0,1.0,-3.499507427215576,1.0129767656326294,2.486530542373657,0.2241273522377014,0.9036660194396972,0.9036660194396972,0.0,168.05941772460938,164.0,73236.5625,0.0,3447.565673828125,1.0,278.1499938964844,282.86981201171875,299.6091613769531,304.3707275390625,293.1499938964844,293.1499938964844,278.1499938964844,36775.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617002367973328,1.0,0.0,0.0,3.708054304122925,3.708079099655152,9.174564752356672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.0283203125,0.0,1604.6168212890625,1895.4371337890625,0.0,3044.951904296875,0.9188430905342102,1.0,0.0,3.0,1.0,0.0
18023280,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8789406418800354,0.4116566479206085,0.3721098303794861,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9990000128746032,0.6486194729804993,0.5740524530410767,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9627575874328612,0.5310144424438477,0.3717019855976105,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9315951466560364,0.4849179089069366,0.4604742527008056,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7475271821022034,0.2496878057718277,1.1356123685836792,284.9388427734375,284.95001220703125,302.9769897460937,296.61590576171875,298.8898010253906,297.2151184082031,284.9391174316406,1.0,0.5789575576782227,0.3848872780799866,0.3848872780799866,1.0,1.0,-3.499507427215576,1.0129767656326294,2.486530542373657,0.2241273522377014,0.9036660194396972,0.9036660194396972,0.0,168.05941772460938,164.0,73236.5625,0.0,3447.565673828125,1.0,278.1499938964844,282.86981201171875,299.6091613769531,304.3707275390625,293.1499938964844,293.1499938964844,278.1499938964844,36775.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617002367973328,1.0,0.0,0.0,3.708054304122925,3.708079099655152,9.174564752356672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.0283203125,0.0,1604.6168212890625,1895.4371337890625,0.0,3044.951904296875,0.9188430905342102,1.0,0.0,3.0,1.0,0.0
18023340,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8815461993217468,0.4116953015327453,0.3720793426036834,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9990000128746032,0.65337073802948,0.5690348148345947,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.967053472995758,0.533463716506958,0.373340755701065,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9351748824119568,0.4855337142944336,0.4609838426113128,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7498223781585693,0.2499706596136093,1.1365532875061035,284.946044921875,284.95001220703125,302.95635986328125,296.6117553710937,298.8892822265625,297.2282409667969,284.94635009765625,1.0,0.5779961943626404,0.3841417133808136,0.3841417133808136,1.0,1.0,-3.4971399307250977,1.0099506378173828,2.487189531326294,0.221515491604805,0.9038050174713136,0.9038050174713136,0.0,166.40939331054688,167.0,73007.8359375,0.0,3432.088134765625,1.0,278.1499938964844,282.8776550292969,299.6058044433594,304.3475341796875,293.1499938964844,293.1499938964844,278.1499938964844,36459.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604844808578491,1.0,0.0,0.0,3.690509080886841,3.690533638000488,9.08794845599914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.2470703125,0.0,1582.1822509765625,1895.4371337890625,0.0,3033.549072265625,0.9147127866744996,1.0,0.0,3.0,1.0,0.0
18023400,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8815461993217468,0.4116953015327453,0.3720793426036834,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9990000128746032,0.65337073802948,0.5690348148345947,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.967053472995758,0.533463716506958,0.373340755701065,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9351748824119568,0.4855337142944336,0.4609838426113128,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7498223781585693,0.2499706596136093,1.1365532875061035,284.946044921875,284.95001220703125,302.95635986328125,296.6117553710937,298.8892822265625,297.2282409667969,284.94635009765625,1.0,0.5779961943626404,0.3841417133808136,0.3841417133808136,1.0,1.0,-3.4971399307250977,1.0099506378173828,2.487189531326294,0.221515491604805,0.9038050174713136,0.9038050174713136,0.0,166.40939331054688,167.0,73007.8359375,0.0,3432.088134765625,1.0,278.1499938964844,282.8776550292969,299.6058044433594,304.3475341796875,293.1499938964844,293.1499938964844,278.1499938964844,36459.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604844808578491,1.0,0.0,0.0,3.690509080886841,3.690533638000488,9.08794845599914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.2470703125,0.0,1582.1822509765625,1895.4371337890625,0.0,3033.549072265625,0.9147127866744996,1.0,0.0,3.0,1.0,0.0
18023460,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8818661570549011,0.4117250144481659,0.3721030652523041,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9990000128746032,0.6570995450019836,0.5684656500816345,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9688294529914856,0.535935640335083,0.3750439584255218,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9359828233718872,0.4861445128917694,0.461552619934082,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7503322958946228,0.2502637803554535,1.1378284692764282,284.9514465332031,284.95001220703125,302.934814453125,296.6083679199219,298.8875427246094,297.23797607421875,284.95166015625,1.0,0.5784968733787537,0.383605808019638,0.383605808019638,1.0,1.0,-3.500746250152588,1.0095245838165283,2.49122166633606,0.2202069610357284,0.9071050882339478,0.9071050882339478,0.0,166.39671325683594,170.0,72986.375,0.0,3440.632568359375,1.0,278.1499938964844,282.8818359375,299.6051940917969,304.3420104980469,293.1499938964844,293.1499938964844,278.1499938964844,36125.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599036335945129,1.0,0.0,0.0,3.6863856315612793,3.686409950256348,9.067650807992322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.3798828125,0.0,1574.9720458984375,1895.4371337890625,0.0,3028.101318359375,0.9135557413101196,1.0,0.0,3.0,1.0,0.0
18023520,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8818661570549011,0.4117250144481659,0.3721030652523041,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9990000128746032,0.6570995450019836,0.5684656500816345,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9688294529914856,0.535935640335083,0.3750439584255218,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9359828233718872,0.4861445128917694,0.461552619934082,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7503322958946228,0.2502637803554535,1.1378284692764282,284.9514465332031,284.95001220703125,302.934814453125,296.6083679199219,298.8875427246094,297.23797607421875,284.95166015625,1.0,0.5784968733787537,0.383605808019638,0.383605808019638,1.0,1.0,-3.500746250152588,1.0095245838165283,2.49122166633606,0.2202069610357284,0.9071050882339478,0.9071050882339478,0.0,166.39671325683594,170.0,72986.375,0.0,3440.632568359375,1.0,278.1499938964844,282.8818359375,299.6051940917969,304.3420104980469,293.1499938964844,293.1499938964844,278.1499938964844,36125.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599036335945129,1.0,0.0,0.0,3.6863856315612793,3.686409950256348,9.067650807992322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.3798828125,0.0,1574.9720458984375,1895.4371337890625,0.0,3028.101318359375,0.9135557413101196,1.0,0.0,3.0,1.0,0.0
18023580,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8807088136672974,0.4117186069488525,0.3721307218074798,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9990000128746032,0.6598355174064636,0.5707033276557922,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.969039261341095,0.5383980870246887,0.3767689764499664,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9350128173828124,0.4867218136787414,0.4621284604072571,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7496768236160278,0.2505347430706024,1.1391946077346802,284.954345703125,284.95001220703125,302.9123229980469,296.6056823730469,298.8826904296875,297.2432861328125,284.9544677734375,1.0,0.5798836350440979,0.3830699026584625,0.3830699026584625,1.0,1.0,-3.5078766345977783,1.010286808013916,2.4975898265838623,0.2193240374326706,0.9112260341644288,0.9112260341644288,0.0,167.4026336669922,173.0,73090.2421875,0.0,3463.733642578125,1.0,278.1499938964844,282.8827514648437,299.6052551269531,304.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,35885.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859880805015564,1.0,0.0,0.0,3.6910862922668457,3.691110610961914,9.090791195376368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.3876953125,0.0,1578.4918212890625,1895.4371337890625,0.0,3027.88720703125,0.9144284725189208,1.0,0.0,3.0,1.0,0.0
18023640,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8807088136672974,0.4117186069488525,0.3721307218074798,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9990000128746032,0.6598355174064636,0.5707033276557922,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.969039261341095,0.5383980870246887,0.3767689764499664,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9350128173828124,0.4867218136787414,0.4621284604072571,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7496768236160278,0.2505347430706024,1.1391946077346802,284.954345703125,284.95001220703125,302.9123229980469,296.6056823730469,298.8826904296875,297.2432861328125,284.9544677734375,1.0,0.5798836350440979,0.3830699026584625,0.3830699026584625,1.0,1.0,-3.5078766345977783,1.010286808013916,2.4975898265838623,0.2193240374326706,0.9112260341644288,0.9112260341644288,0.0,167.4026336669922,173.0,73090.2421875,0.0,3463.733642578125,1.0,278.1499938964844,282.8827514648437,299.6052551269531,304.34686279296875,293.1499938964844,293.1499938964844,278.1499938964844,35885.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859880805015564,1.0,0.0,0.0,3.6910862922668457,3.691110610961914,9.090791195376368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.3876953125,0.0,1578.4918212890625,1895.4371337890625,0.0,3027.88720703125,0.9144284725189208,1.0,0.0,3.0,1.0,0.0
18023700,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8796737194061279,0.4116973876953125,0.3721385598182678,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9990000128746032,0.6608189344406128,0.5726907253265381,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9686635136604308,0.5396222472190857,0.3776344656944275,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.933975100517273,0.4869922995567322,0.4624102413654327,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7489843964576721,0.2506541609764099,1.139862060546875,284.9549865722656,284.95001220703125,302.9007568359375,296.6045837402344,298.87890625,297.2440490722656,284.955078125,1.0,0.5808415412902832,0.3828019499778747,0.3828019499778747,1.0,1.0,-3.512460708618164,1.0110037326812744,2.5014569759368896,0.2189978957176208,0.9133209586143494,0.9133209586143494,0.0,168.22010803222656,173.0,73174.875,0.0,3479.6484375,1.0,278.1499938964844,282.8822631835937,299.6052551269531,304.35186767578125,293.1499938964844,293.1499938964844,278.1499938964844,35808.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600515127182007,1.0,0.0,0.0,3.69579029083252,3.695814609527588,9.113977057495504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.9990234375,0.0,1583.260009765625,1895.4371337890625,0.0,3029.48828125,0.9154234528541564,1.0,0.0,3.0,1.0,0.0
18023760,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.878459632396698,0.4116663336753845,0.372141569852829,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9990000128746032,0.6616175770759583,0.5750271081924438,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.968095362186432,0.5408421754837036,0.3785002529621124,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.932716965675354,0.4872523844242096,0.4626866281032562,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7481470108032227,0.2507635354995727,1.1405062675476074,284.9552001953125,284.95001220703125,302.88897705078125,296.6036376953125,298.8737487792969,297.2439880371094,284.95526123046875,1.0,0.5819016098976135,0.3823624849319458,0.3823624849319458,1.0,1.0,-3.5174217224121094,1.011356234550476,2.506065368652344,0.2182262241840362,0.9151973128318788,0.9151973128318788,0.0,169.1647491455078,176.0,73263.3984375,0.0,3497.28173828125,1.0,278.1499938964844,282.8813171386719,299.60516357421875,304.3573303222656,293.1499938964844,293.1499938964844,278.1499938964844,35757.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602803349494934,1.0,0.0,0.0,3.701036930084229,3.701061487197876,9.139872645391732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.19140625,0.0,1588.8565673828125,1895.4371337890625,0.0,3031.63427734375,0.9165571928024292,1.0,0.0,3.0,1.0,0.0
18023820,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8756094574928284,0.411577820777893,0.3721326291561126,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9990000128746032,0.662688136100769,0.5805503726005554,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9664918184280396,0.5432740449905396,0.3802328109741211,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9296724200248718,0.4877432584762573,0.4632212221622467,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7461273670196533,0.2509518265724182,1.1417067050933838,284.9552917480469,284.95001220703125,302.86474609375,296.6021728515625,298.86163330078125,297.24169921875,284.9553527832031,1.0,0.5842663645744324,0.3814835250377655,0.3814835250377655,1.0,1.0,-3.528224468231201,1.012277126312256,2.515947103500366,0.21670763194561,0.9187870025634766,0.9187870025634766,0.0,171.36878967285156,179.0,73458.5859375,0.0,3536.7216796875,1.0,278.1499938964844,282.879150390625,299.6047668457031,304.36932373046875,293.1499938964844,293.1499938964844,278.1499938964844,35700.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608564734458923,1.0,0.0,0.0,3.712626457214356,3.712651014328003,9.19720321235218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.2138671875,0.0,1601.686279296875,1895.4371337890625,0.0,3037.0380859375,0.919109046459198,1.0,0.0,3.0,1.0,0.0
18023880,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8756094574928284,0.411577820777893,0.3721326291561126,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9990000128746032,0.662688136100769,0.5805503726005554,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9664918184280396,0.5432740449905396,0.3802328109741211,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9296724200248718,0.4877432584762573,0.4632212221622467,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7461273670196533,0.2509518265724182,1.1417067050933838,284.9552917480469,284.95001220703125,302.86474609375,296.6021728515625,298.86163330078125,297.24169921875,284.9553527832031,1.0,0.5842663645744324,0.3814835250377655,0.3814835250377655,1.0,1.0,-3.528224468231201,1.012277126312256,2.515947103500366,0.21670763194561,0.9187870025634766,0.9187870025634766,0.0,171.36878967285156,179.0,73458.5859375,0.0,3536.7216796875,1.0,278.1499938964844,282.879150390625,299.6047668457031,304.36932373046875,293.1499938964844,293.1499938964844,278.1499938964844,35700.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608564734458923,1.0,0.0,0.0,3.712626457214356,3.712651014328003,9.19720321235218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.2138671875,0.0,1601.686279296875,1895.4371337890625,0.0,3037.0380859375,0.919109046459198,1.0,0.0,3.0,1.0,0.0
18023940,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8724032044410706,0.4114622175693512,0.3721071183681488,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9990000128746032,0.6631476283073425,0.5868504047393799,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9644655585289,0.5457030534744263,0.3819693028926849,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9261693954467772,0.4882018268108368,0.4637337923049927,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7438112497329712,0.251105397939682,1.142792820930481,284.955322265625,284.95001220703125,302.8396911621094,296.60125732421875,298.847900390625,297.23736572265625,284.95538330078125,1.0,0.5868498086929321,0.3806045949459076,0.3806045949459076,1.0,1.0,-3.5397837162017822,1.0134286880493164,2.526355028152466,0.2152551710605621,0.9223498106002808,0.9223498106002808,0.0,173.8697967529297,182.0,73670.9453125,0.0,3580.031494140625,1.0,278.1499938964844,282.8768615722656,299.6044311523437,304.3824768066406,293.1499938964844,293.1499938964844,278.1499938964844,35670.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615253567695618,1.0,0.0,0.0,3.7251696586608887,3.725194215774536,9.259454145649216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.0146484375,0.0,1615.9000244140625,1895.4371337890625,0.0,3043.3115234375,0.9218993782997132,1.0,0.0,3.0,1.0,0.0
18024000,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8724032044410706,0.4114622175693512,0.3721071183681488,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9990000128746032,0.6631476283073425,0.5868504047393799,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9644655585289,0.5457030534744263,0.3819693028926849,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9261693954467772,0.4882018268108368,0.4637337923049927,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7438112497329712,0.251105397939682,1.142792820930481,284.955322265625,284.95001220703125,302.8396911621094,296.60125732421875,298.847900390625,297.23736572265625,284.95538330078125,1.0,0.5868498086929321,0.3806045949459076,0.3806045949459076,1.0,1.0,-3.5397837162017822,1.0134286880493164,2.526355028152466,0.2152551710605621,0.9223498106002808,0.9223498106002808,0.0,173.8697967529297,182.0,73670.9453125,0.0,3580.031494140625,1.0,278.1499938964844,282.8768615722656,299.6044311523437,304.3824768066406,293.1499938964844,293.1499938964844,278.1499938964844,35670.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615253567695618,1.0,0.0,0.0,3.7251696586608887,3.725194215774536,9.259454145649216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.0146484375,0.0,1615.9000244140625,1895.4371337890625,0.0,3043.3115234375,0.9218993782997132,1.0,0.0,3.0,1.0,0.0
18024060,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8690268397331238,0.4113262295722961,0.3720684051513672,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9990000128746032,0.6631036996841431,0.5935989022254944,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9622003436088562,0.5481346845626831,0.3837112784385681,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9224393367767334,0.4886347353458404,0.4642276167869568,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7413484454154968,0.2512329816818237,1.143786072731018,284.9552917480469,284.95001220703125,302.8138427734375,296.600830078125,298.8329162597656,297.2319641113281,284.9553527832031,1.0,0.5895562767982483,0.37966388463974,0.37966388463974,1.0,1.0,-3.5517382621765137,1.0145081281661987,2.5372302532196045,0.2136442065238952,0.925865650177002,0.925865650177002,0.0,176.55470275878906,185.0,73890.453125,0.0,3625.6982421875,1.0,278.1499938964844,282.8745422363281,299.6042785644531,304.3964233398437,293.1499938964844,293.1499938964844,278.1499938964844,35655.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622332811355591,1.0,0.0,0.0,3.7381033897399902,3.738128185272217,9.323862855126208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.076171875,0.0,1630.7755126953125,1895.4371337890625,0.0,3049.951904296875,0.9247899651527404,1.0,0.0,3.0,1.0,0.0
18024120,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8690268397331238,0.4113262295722961,0.3720684051513672,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9990000128746032,0.6631036996841431,0.5935989022254944,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9622003436088562,0.5481346845626831,0.3837112784385681,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9224393367767334,0.4886347353458404,0.4642276167869568,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7413484454154968,0.2512329816818237,1.143786072731018,284.9552917480469,284.95001220703125,302.8138427734375,296.600830078125,298.8329162597656,297.2319641113281,284.9553527832031,1.0,0.5895562767982483,0.37966388463974,0.37966388463974,1.0,1.0,-3.5517382621765137,1.0145081281661987,2.5372302532196045,0.2136442065238952,0.925865650177002,0.925865650177002,0.0,176.55470275878906,185.0,73890.453125,0.0,3625.6982421875,1.0,278.1499938964844,282.8745422363281,299.6042785644531,304.3964233398437,293.1499938964844,293.1499938964844,278.1499938964844,35655.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622332811355591,1.0,0.0,0.0,3.7381033897399902,3.738128185272217,9.323862855126208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.076171875,0.0,1630.7755126953125,1895.4371337890625,0.0,3049.951904296875,0.9247899651527404,1.0,0.0,3.0,1.0,0.0
18024180,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8655799627304077,0.411173552274704,0.3720181584358215,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9990000128746032,0.6626025438308716,0.600619912147522,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9597961902618408,0.5505722761154175,0.3854598999023437,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.918615996837616,0.4890454113483429,0.4647041857242584,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7388182282447815,0.2513406574726105,1.1447042226791382,284.9553527832031,284.95001220703125,302.7872314453125,296.6007995605469,298.8174133300781,297.22607421875,284.9554138183594,1.0,0.5923357009887695,0.37872314453125,0.37872314453125,1.0,1.0,-3.5639047622680664,1.015629768371582,2.5482749938964844,0.2120285779237747,0.9294586777687072,0.9294586777687072,0.0,179.3633270263672,188.0,74117.015625,0.0,3672.9306640625,1.0,278.1499938964844,282.872314453125,299.6044006347656,304.4110717773437,293.1499938964844,293.1499938964844,278.1499938964844,35646.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629608154296875,1.0,0.0,0.0,3.751309633255005,3.7513346672058105,9.38986033816036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.4130859375,0.0,1646.1077880859375,1895.4371337890625,0.0,3056.776611328125,0.927748441696167,1.0,0.0,3.0,1.0,0.0
18024240,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8655799627304077,0.411173552274704,0.3720181584358215,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9990000128746032,0.6626025438308716,0.600619912147522,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9597961902618408,0.5505722761154175,0.3854598999023437,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.918615996837616,0.4890454113483429,0.4647041857242584,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7388182282447815,0.2513406574726105,1.1447042226791382,284.9553527832031,284.95001220703125,302.7872314453125,296.6007995605469,298.8174133300781,297.22607421875,284.9554138183594,1.0,0.5923357009887695,0.37872314453125,0.37872314453125,1.0,1.0,-3.5639047622680664,1.015629768371582,2.5482749938964844,0.2120285779237747,0.9294586777687072,0.9294586777687072,0.0,179.3633270263672,188.0,74117.015625,0.0,3672.9306640625,1.0,278.1499938964844,282.872314453125,299.6044006347656,304.4110717773437,293.1499938964844,293.1499938964844,278.1499938964844,35646.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629608154296875,1.0,0.0,0.0,3.751309633255005,3.7513346672058105,9.38986033816036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.4130859375,0.0,1646.1077880859375,1895.4371337890625,0.0,3056.776611328125,0.927748441696167,1.0,0.0,3.0,1.0,0.0
18024300,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8638513088226318,0.4110915660858154,0.371988832950592,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9990000128746032,0.6621695756912231,0.6041934490203857,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.958564817905426,0.5517946481704712,0.3863372802734375,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9167006015777588,0.4892427027225494,0.4649358987808227,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7375451326370239,0.2513894736766815,1.1451427936553955,284.9554443359375,284.95001220703125,302.7736511230469,296.6009521484375,298.80963134765625,297.2231750488281,284.9555053710937,1.0,0.5937424302101135,0.378252774477005,0.378252774477005,1.0,1.0,-3.57003116607666,1.016196608543396,2.5538344383239746,0.211217001080513,0.9313337802886964,0.9313337802886964,0.0,180.8006896972656,188.0,74234.1796875,0.0,3696.9677734375,1.0,278.1499938964844,282.87127685546875,299.6046142578125,304.41876220703125,293.1499938964844,293.1499938964844,278.1499938964844,35640.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633322715759277,1.0,0.0,0.0,3.758060932159424,3.7580859661102295,9.423688425158616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.2744140625,0.0,1653.9813232421875,1895.4371337890625,0.0,3060.2607421875,0.9292618036270142,1.0,0.0,3.0,1.0,0.0
18024360,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8621281385421753,0.4110060632228851,0.3719568848609924,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9990000128746032,0.6616113185882568,0.6077918410301208,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9573239088058472,0.5530195236206055,0.3872166872024536,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9147970080375672,0.4894349575042724,0.4651633501052856,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7362750172615051,0.2514374554157257,1.1455769538879397,284.9555053710937,284.95001220703125,302.7598571777344,296.6011657714844,298.8017578125,297.2203369140625,284.95556640625,1.0,0.5951563715934753,0.3777638077735901,0.3777638077735901,1.0,1.0,-3.5761752128601074,1.0167099237442017,2.559465408325196,0.2103475779294967,0.9332305192947388,0.9332305192947388,0.0,182.2542419433593,191.0,74352.59375,0.0,3721.2265625,1.0,278.1499938964844,282.8702392578125,299.6048583984375,304.4266357421875,293.1499938964844,293.1499938964844,278.1499938964844,35636.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637073040008545,1.0,0.0,0.0,3.7648887634277344,3.76491379737854,9.457962732994928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.3984375,0.0,1661.9766845703125,1895.4371337890625,0.0,3063.77880859375,0.9307926297187804,1.0,0.0,3.0,1.0,0.0
18024420,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8587179183959961,0.4108246564865112,0.371884822845459,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9990000128746032,0.6601042151451111,0.6150225400924683,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.954837441444397,0.5554770827293396,0.3889817297458648,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9110601544380188,0.48980513215065,0.4656058847904205,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7337618470191956,0.2515367567539215,1.146454930305481,284.9557189941406,284.95001220703125,302.7317810058594,296.6018371582031,298.7862854003906,297.2152709960937,284.9557800292969,1.0,0.5979973077774048,0.3767858147621155,0.3767858147621155,1.0,1.0,-3.5884976387023926,1.017723798751831,2.570773839950561,0.208587184548378,0.937147855758667,0.937147855758667,0.0,185.19635009765625,194.0,74594.6171875,0.0,3770.279296875,1.0,278.1499938964844,282.8681945800781,299.6055908203125,304.44293212890625,293.1499938964844,293.1499938964844,278.1499938964844,35627.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864466667175293,1.0,0.0,0.0,3.778789520263672,3.7788147926330566,9.527933571007452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.6025390625,0.0,1678.3421630859375,1895.4371337890625,0.0,3070.902587890625,0.9339104294776917,1.0,0.0,3.0,1.0,0.0
18024480,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8587179183959961,0.4108246564865112,0.371884822845459,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9990000128746032,0.6601042151451111,0.6150225400924683,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.954837441444397,0.5554770827293396,0.3889817297458648,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9110601544380188,0.48980513215065,0.4656058847904205,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7337618470191956,0.2515367567539215,1.146454930305481,284.9557189941406,284.95001220703125,302.7317810058594,296.6018371582031,298.7862854003906,297.2152709960937,284.9557800292969,1.0,0.5979973077774048,0.3767858147621155,0.3767858147621155,1.0,1.0,-3.5884976387023926,1.017723798751831,2.570773839950561,0.208587184548378,0.937147855758667,0.937147855758667,0.0,185.19635009765625,194.0,74594.6171875,0.0,3770.279296875,1.0,278.1499938964844,282.8681945800781,299.6055908203125,304.44293212890625,293.1499938964844,293.1499938964844,278.1499938964844,35627.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864466667175293,1.0,0.0,0.0,3.778789520263672,3.7788147926330566,9.527933571007452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.6025390625,0.0,1678.3421630859375,1895.4371337890625,0.0,3070.902587890625,0.9339104294776917,1.0,0.0,3.0,1.0,0.0
18024540,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8551870584487915,0.41062131524086,0.3718013167381286,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9990000128746032,0.6582208871841431,0.6220428347587585,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9521368741989136,0.5579373836517334,0.3907549679279327,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9072390794754028,0.4901503622531891,0.466033011674881,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7311375141143799,0.2516188323497772,1.1473093032836914,284.9554138183594,284.95001220703125,302.7030334472656,296.6027526855469,298.7716064453125,297.21160888671875,284.9554443359375,1.0,0.6007811427116394,0.3758078515529632,0.3758078515529632,1.0,1.0,-3.5998995304107666,1.0184134244918823,2.581486225128174,0.2067237347364425,0.9406181573867798,0.9406181573867798,0.0,188.26629638671875,197.0,74820.46875,0.0,3818.73974609375,1.0,278.1499938964844,282.8658142089844,299.6064758300781,304.458740234375,293.1499938964844,293.1499938964844,278.1499938964844,35637.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652077913284302,1.0,0.0,0.0,3.792159557342529,3.792185068130493,9.59547605816624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.4072265625,0.0,1694.33837890625,1895.4371337890625,0.0,3077.854736328125,0.9369200468063354,1.0,0.0,3.0,1.0,0.0
18024600,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8551870584487915,0.41062131524086,0.3718013167381286,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9990000128746032,0.6582208871841431,0.6220428347587585,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9521368741989136,0.5579373836517334,0.3907549679279327,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9072390794754028,0.4901503622531891,0.466033011674881,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7311375141143799,0.2516188323497772,1.1473093032836914,284.9554138183594,284.95001220703125,302.7030334472656,296.6027526855469,298.7716064453125,297.21160888671875,284.9554443359375,1.0,0.6007811427116394,0.3758078515529632,0.3758078515529632,1.0,1.0,-3.5998995304107666,1.0184134244918823,2.581486225128174,0.2067237347364425,0.9406181573867798,0.9406181573867798,0.0,188.26629638671875,197.0,74820.46875,0.0,3818.73974609375,1.0,278.1499938964844,282.8658142089844,299.6064758300781,304.458740234375,293.1499938964844,293.1499938964844,278.1499938964844,35637.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652077913284302,1.0,0.0,0.0,3.792159557342529,3.792185068130493,9.59547605816624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.4072265625,0.0,1694.33837890625,1895.4371337890625,0.0,3077.854736328125,0.9369200468063354,1.0,0.0,3.0,1.0,0.0
18024660,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8503150939941406,0.4103642702102661,0.3717250823974609,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9957473874092102,0.6566391587257385,0.6224653720855713,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9476382732391356,0.5603622794151306,0.3925467133522033,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9019977450370787,0.4904440641403198,0.4664687514305115,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7273996472358704,0.2516522109508514,1.148215889930725,284.9515380859375,284.95001220703125,302.6736145019531,296.6038513183594,298.7574768066406,297.2093200683594,284.9513244628906,1.0,0.6031090617179871,0.3748660385608673,0.3748660385608673,1.0,1.0,-3.6046392917633057,1.01701557636261,2.5876238346099854,0.2043854147195816,0.9402642846107484,0.9402642846107484,0.0,192.1741485595703,200.0,74923.484375,0.0,3854.328369140625,1.0,278.1499938964844,282.861572265625,299.6068420410156,304.46875,293.1499938964844,293.1499938964844,278.1499938964844,35778.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658022880554199,1.0,0.0,0.0,3.80092191696167,3.800947427749634,9.639869631428155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.556640625,0.0,1705.9244384765625,1895.4371337890625,0.0,3083.431640625,0.9389497637748718,1.0,0.0,3.0,1.0,0.0
