time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024720,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8503150939941406,0.4103642702102661,0.3717250823974609,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9957473874092102,0.6566391587257385,0.6224653720855713,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9476382732391356,0.5603622794151306,0.3925467133522033,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9019977450370787,0.4904440641403198,0.4664687514305115,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7273996472358704,0.2516522109508514,1.148215889930725,284.9515380859375,284.95001220703125,302.6736145019531,296.6038513183594,298.7574768066406,297.2093200683594,284.9513244628906,1.0,0.6031090617179871,0.3748660385608673,0.3748660385608673,1.0,1.0,-3.6046392917633057,1.01701557636261,2.5876238346099854,0.2043854147195816,0.9402642846107484,0.9402642846107484,0.0,192.1741485595703,200.0,74923.484375,0.0,3854.328369140625,1.0,278.1499938964844,282.861572265625,299.6068420410156,304.46875,293.1499938964844,293.1499938964844,278.1499938964844,35778.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658022880554199,1.0,0.0,0.0,3.80092191696167,3.800947427749634,9.639869631428155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.556640625,0.0,1705.9244384765625,1895.4371337890625,0.0,3083.431640625,0.9389497637748718,1.0,0.0,3.0,1.0,0.0
18024780,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8458049297332764,0.4100720882415771,0.3716016113758087,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9913067817687988,0.6557959318161011,0.621667206287384,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9434662461280824,0.5627754330635071,0.3943183124065399,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.897228479385376,0.4907003045082092,0.4668543934822082,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7238845825195312,0.2516540884971618,1.148909091949463,284.9489440917969,284.95001220703125,302.6435852050781,296.6051330566406,298.7439270019531,297.208251953125,284.9488830566406,1.0,0.6050731539726257,0.3739242553710937,0.3739242553710937,1.0,1.0,-3.607036828994751,1.0148576498031616,2.5921790599823,0.2016516178846359,0.9382452368736268,0.9382452368736268,0.0,195.8331451416016,203.0,74926.0703125,0.0,3882.954833984375,1.0,278.1499938964844,282.85986328125,299.6065368652344,304.4697265625,293.1499938964844,293.1499938964844,278.1499938964844,35943.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866029679775238,1.0,0.0,0.0,3.80221176147461,3.802237033843994,9.646413445807411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.1884765625,0.0,1708.752685546875,1895.4371337890625,0.0,3085.56494140625,0.939356803894043,1.0,0.0,3.0,1.0,0.0
18024840,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8458049297332764,0.4100720882415771,0.3716016113758087,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9913067817687988,0.6557959318161011,0.621667206287384,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9434662461280824,0.5627754330635071,0.3943183124065399,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.897228479385376,0.4907003045082092,0.4668543934822082,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7238845825195312,0.2516540884971618,1.148909091949463,284.9489440917969,284.95001220703125,302.6435852050781,296.6051330566406,298.7439270019531,297.208251953125,284.9488830566406,1.0,0.6050731539726257,0.3739242553710937,0.3739242553710937,1.0,1.0,-3.607036828994751,1.0148576498031616,2.5921790599823,0.2016516178846359,0.9382452368736268,0.9382452368736268,0.0,195.8331451416016,203.0,74926.0703125,0.0,3882.954833984375,1.0,278.1499938964844,282.85986328125,299.6065368652344,304.4697265625,293.1499938964844,293.1499938964844,278.1499938964844,35943.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866029679775238,1.0,0.0,0.0,3.80221176147461,3.802237033843994,9.646413445807411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.1884765625,0.0,1708.752685546875,1895.4371337890625,0.0,3085.56494140625,0.939356803894043,1.0,0.0,3.0,1.0,0.0
18024900,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8438063263893127,0.4099271595478058,0.3715324699878692,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.989302694797516,0.6555214524269104,0.6214357018470764,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9416771531105042,0.5639926791191101,0.3952049612998962,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8951171636581421,0.4908261895179748,0.4670366644859314,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7223119735717773,0.2516550421714782,1.149215579032898,284.9486083984375,284.95001220703125,302.6283264160156,296.6058044433594,298.7372741699219,297.2079467773437,284.9486083984375,1.0,0.6059979200363159,0.3734533786773681,0.3734533786773681,1.0,1.0,-3.60832953453064,1.013806700706482,2.594522953033448,0.200293630361557,0.9375689029693604,0.9375689029693604,0.0,197.5127716064453,203.0,74918.4609375,0.0,3896.641845703125,1.0,278.1499938964844,282.8598937988281,299.60662841796875,304.4693603515625,293.1499938964844,293.1499938964844,278.1499938964844,35984.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866046130657196,1.0,0.0,0.0,3.801767826080322,3.801793336868286,9.644161309552146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.841796875,0.0,1708.5438232421875,1895.4371337890625,0.0,3085.719482421875,0.9392901062965392,1.0,0.0,3.0,1.0,0.0
18024960,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8419101238250732,0.4097835123538971,0.371462345123291,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9873661994934082,0.6552876234054565,0.6212528944015503,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9400032758712769,0.5652164816856384,0.3960945010185241,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8931130170822144,0.4909514486789703,0.4672160744667053,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7208086252212524,0.2516572475433349,1.149515986442566,284.9486694335937,284.95001220703125,302.6129455566406,296.60650634765625,298.7310791015625,297.207763671875,284.9486694335937,1.0,0.6069046854972839,0.3730700314044952,0.3730700314044952,1.0,1.0,-3.609672546386719,1.0130276679992676,2.5966451168060303,0.1991962343454361,0.9371516704559326,0.9371516704559326,0.0,199.14161682128903,206.0,74913.296875,0.0,3910.15283203125,1.0,278.1499938964844,282.8601989746094,299.6068725585937,304.4691772460937,293.1499938964844,293.1499938964844,278.1499938964844,36007.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660382032394409,1.0,0.0,0.0,3.801223754882813,3.801249265670776,9.641400993132263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.98046875,0.0,1708.069091796875,1895.4371337890625,0.0,3085.645263671875,0.9391884207725524,1.0,0.0,3.0,1.0,0.0
18025020,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8383433222770691,0.4094955921173095,0.3713184595108032,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9836195707321168,0.6548892855644226,0.6209737658500671,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9369104504585266,0.5676813721656799,0.3978830873966217,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8893405199050903,0.4911961257457733,0.4675659239292145,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7179442644119263,0.2516641318798065,1.1501084566116333,284.9490051269531,284.95001220703125,302.58172607421875,296.60791015625,298.7187194824219,297.2075500488281,284.94903564453125,1.0,0.6086796522140503,0.3723033368587494,0.3723033368587494,1.0,1.0,-3.612448692321777,1.011527180671692,2.600921630859375,0.1970392316579818,0.93668931722641,0.93668931722641,0.0,202.29702758789065,209.0,74904.1875,0.0,3936.8056640625,1.0,278.1499938964844,282.8609619140625,299.6078186035156,304.4693603515625,293.1499938964844,293.1499938964844,278.1499938964844,36023.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659855723381042,1.0,0.0,0.0,3.800124406814575,3.80014967918396,9.63582465374202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.765625,0.0,1706.872314453125,1895.4371337890625,0.0,3085.151123046875,0.938957154750824,1.0,0.0,3.0,1.0,0.0
18025080,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8383433222770691,0.4094955921173095,0.3713184595108032,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9836195707321168,0.6548892855644226,0.6209737658500671,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9369104504585266,0.5676813721656799,0.3978830873966217,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8893405199050903,0.4911961257457733,0.4675659239292145,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7179442644119263,0.2516641318798065,1.1501084566116333,284.9490051269531,284.95001220703125,302.58172607421875,296.60791015625,298.7187194824219,297.2075500488281,284.94903564453125,1.0,0.6086796522140503,0.3723033368587494,0.3723033368587494,1.0,1.0,-3.612448692321777,1.011527180671692,2.600921630859375,0.1970392316579818,0.93668931722641,0.93668931722641,0.0,202.29702758789065,209.0,74904.1875,0.0,3936.8056640625,1.0,278.1499938964844,282.8609619140625,299.6078186035156,304.4693603515625,293.1499938964844,293.1499938964844,278.1499938964844,36023.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659855723381042,1.0,0.0,0.0,3.800124406814575,3.80014967918396,9.63582465374202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.765625,0.0,1706.872314453125,1895.4371337890625,0.0,3085.151123046875,0.938957154750824,1.0,0.0,3.0,1.0,0.0
18025140,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.834972083568573,0.4091989994049072,0.3711656928062439,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9799350500106812,0.654517650604248,0.620734453201294,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9340362548828124,0.5701621174812317,0.3996816873550415,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8857713341712952,0.4914252161979675,0.4678997993469238,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.715181291103363,0.2516698539257049,1.150686502456665,284.9492492675781,284.95001220703125,302.54998779296875,296.6093139648437,298.7059326171875,297.2074279785156,284.94927978515625,1.0,0.6104207038879395,0.3715366721153259,0.3715366721153259,1.0,1.0,-3.6152384281158447,1.010026216506958,2.6052122116088867,0.1948886215686798,0.9363694190979004,0.9363694190979004,0.0,205.3829040527344,212.0,74894.546875,0.0,3963.103515625,1.0,278.1499938964844,282.8616943359375,299.6087341308594,304.4696350097656,293.1499938964844,293.1499938964844,278.1499938964844,36026.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865898847579956,1.0,0.0,0.0,3.799063205718994,3.799088716506958,9.63044499258103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.494140625,0.0,1705.626708984375,1895.4371337890625,0.0,3084.337646484375,0.9387224316596984,1.0,0.0,3.0,1.0,0.0
18025200,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.834972083568573,0.4091989994049072,0.3711656928062439,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9799350500106812,0.654517650604248,0.620734453201294,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9340362548828124,0.5701621174812317,0.3996816873550415,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8857713341712952,0.4914252161979675,0.4678997993469238,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.715181291103363,0.2516698539257049,1.150686502456665,284.9492492675781,284.95001220703125,302.54998779296875,296.6093139648437,298.7059326171875,297.2074279785156,284.94927978515625,1.0,0.6104207038879395,0.3715366721153259,0.3715366721153259,1.0,1.0,-3.6152384281158447,1.010026216506958,2.6052122116088867,0.1948886215686798,0.9363694190979004,0.9363694190979004,0.0,205.3829040527344,212.0,74894.546875,0.0,3963.103515625,1.0,278.1499938964844,282.8616943359375,299.6087341308594,304.4696350097656,293.1499938964844,293.1499938964844,278.1499938964844,36026.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865898847579956,1.0,0.0,0.0,3.799063205718994,3.799088716506958,9.63044499258103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.494140625,0.0,1705.626708984375,1895.4371337890625,0.0,3084.337646484375,0.9387224316596984,1.0,0.0,3.0,1.0,0.0
18025260,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.831728458404541,0.4088914096355438,0.3710030615329742,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9762498140335084,0.6541416049003601,0.6204969882965088,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9313027262687684,0.5726513266563416,0.4014860093593597,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8823380470275879,0.4916382133960724,0.4682184159755707,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7124578356742859,0.2516723573207855,1.1512479782104492,284.94940185546875,284.95001220703125,302.51031494140625,296.6088562011719,298.6917419433594,297.20733642578125,284.9494323730469,1.0,0.6121407747268677,0.3708690702915191,0.3708690702915191,1.0,1.0,-3.617986679077149,1.0088064670562744,2.609180212020874,0.1930647045373916,0.9360401630401612,0.9360401630401612,0.0,208.4437561035156,215.0,74884.5625,0.0,3989.176513671875,1.0,278.1499938964844,282.8624572753906,299.6083984375,304.4688720703125,293.1499938964844,293.1499938964844,278.1499938964844,36028.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659147024154663,1.0,0.0,0.0,3.7979331016540527,3.7979586124420166,9.62471631282824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.7724609375,0.0,1704.28515625,1895.4371337890625,0.0,3084.486572265625,0.9384700059890748,1.0,0.0,3.0,1.0,0.0
18025320,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.831728458404541,0.4088914096355438,0.3710030615329742,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9762498140335084,0.6541416049003601,0.6204969882965088,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9313027262687684,0.5726513266563416,0.4014860093593597,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8823380470275879,0.4916382133960724,0.4682184159755707,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7124578356742859,0.2516723573207855,1.1512479782104492,284.94940185546875,284.95001220703125,302.51031494140625,296.6088562011719,298.6917419433594,297.20733642578125,284.9494323730469,1.0,0.6121407747268677,0.3708690702915191,0.3708690702915191,1.0,1.0,-3.617986679077149,1.0088064670562744,2.609180212020874,0.1930647045373916,0.9360401630401612,0.9360401630401612,0.0,208.4437561035156,215.0,74884.5625,0.0,3989.176513671875,1.0,278.1499938964844,282.8624572753906,299.6083984375,304.4688720703125,293.1499938964844,293.1499938964844,278.1499938964844,36028.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659147024154663,1.0,0.0,0.0,3.7979331016540527,3.7979586124420166,9.62471631282824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.7724609375,0.0,1704.28515625,1895.4371337890625,0.0,3084.486572265625,0.9384700059890748,1.0,0.0,3.0,1.0,0.0
18025380,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8285840153694153,0.4085693061351776,0.370828241109848,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9725496172904968,0.6537497043609619,0.6202490329742432,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9286867380142212,0.5751447081565857,0.4032937586307525,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8790178298950195,0.491832435131073,0.4685201346874237,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7097450494766235,0.2516699433326721,1.1517881155014038,284.9491577148437,284.95001220703125,302.4559631347656,296.6048583984375,298.67388916015625,297.2073059082031,284.9491577148437,1.0,0.6138423681259155,0.3702014982700348,0.3702014982700348,1.0,1.0,-3.6206655502319336,1.007567286491394,2.61309814453125,0.1912941038608551,0.935329020023346,0.935329020023346,0.0,211.4921112060547,218.0,74863.6171875,0.0,4015.029296875,1.0,278.1499938964844,282.8632202148437,299.6052551269531,304.4652404785156,293.1499938964844,293.1499938964844,278.1499938964844,36042.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661164045333862,1.0,0.0,0.0,3.796236515045166,3.79626202583313,9.616118177291355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.3994140625,0.0,1702.3599853515625,1895.4371337890625,0.0,3086.37841796875,0.9380953311920166,1.0,0.0,3.0,1.0,0.0
18025440,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8285840153694153,0.4085693061351776,0.370828241109848,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9725496172904968,0.6537497043609619,0.6202490329742432,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9286867380142212,0.5751447081565857,0.4032937586307525,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8790178298950195,0.491832435131073,0.4685201346874237,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7097450494766235,0.2516699433326721,1.1517881155014038,284.9491577148437,284.95001220703125,302.4559631347656,296.6048583984375,298.67388916015625,297.2073059082031,284.9491577148437,1.0,0.6138423681259155,0.3702014982700348,0.3702014982700348,1.0,1.0,-3.6206655502319336,1.007567286491394,2.61309814453125,0.1912941038608551,0.935329020023346,0.935329020023346,0.0,211.4921112060547,218.0,74863.6171875,0.0,4015.029296875,1.0,278.1499938964844,282.8632202148437,299.6052551269531,304.4652404785156,293.1499938964844,293.1499938964844,278.1499938964844,36042.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661164045333862,1.0,0.0,0.0,3.796236515045166,3.79626202583313,9.616118177291355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.3994140625,0.0,1702.3599853515625,1895.4371337890625,0.0,3086.37841796875,0.9380953311920166,1.0,0.0,3.0,1.0,0.0
18025500,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8270394802093506,0.4084015786647796,0.3707352578639984,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9706881642341614,0.653544545173645,0.6201175451278687,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9274146556854248,0.5763918161392212,0.4041981697082519,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8773922324180603,0.4919212460517883,0.4686635732650757,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.708382785320282,0.2516663074493408,1.152048110961914,284.9489440917969,284.95001220703125,302.4236145019531,296.6015625,298.66363525390625,297.207275390625,284.94891357421875,1.0,0.6146863698959351,0.3698676824569702,0.3698676824569702,1.0,1.0,-3.621968746185303,1.0069347620010376,2.6150341033935547,0.1903980374336242,0.9348174333572388,0.9348174333572388,0.0,213.0143585205078,218.0,74847.8359375,0.0,4027.86328125,1.0,278.1499938964844,282.8637084960937,299.6023864746094,304.4619140625,293.1499938964844,293.1499938964844,278.1499938964844,36053.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662645816802979,1.0,0.0,0.0,3.795044898986816,3.79507040977478,9.610082543076717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.9375,0.0,1701.02197265625,1895.4371337890625,0.0,3087.7685546875,0.937833845615387,1.0,0.0,3.0,1.0,0.0
18025560,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8255074620246887,0.4082280099391937,0.370637446641922,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9688149094581604,0.6533305644989014,0.6199785470962524,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9261614084243774,0.5776380300521851,0.4051023721694946,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8757844567298889,0.492002785205841,0.4688006341457367,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7070204019546509,0.2516603171825409,1.152299165725708,284.9486083984375,284.95001220703125,302.38800048828125,296.597412109375,298.65203857421875,297.2072448730469,284.9486083984375,1.0,0.6155250668525696,0.3694816827774048,0.3694816827774048,1.0,1.0,-3.6232385635375977,1.0061378479003906,2.617100715637207,0.1893009096384048,0.9341287016868592,0.9341287016868592,0.0,214.5355682373047,221.0,74825.0546875,0.0,4040.61328125,1.0,278.1499938964844,282.8642272949219,299.5985107421875,304.4571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36069.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866422712802887,1.0,0.0,0.0,3.793466091156006,3.7934916019439697,9.602089221516508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.037109375,0.0,1699.2554931640625,1895.4371337890625,0.0,3089.252197265625,0.9374879598617554,1.0,0.0,3.0,1.0,0.0
18025620,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8224703073501587,0.4078648388385772,0.3704282939434051,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9650283455848694,0.6528772115707397,0.6196783781051636,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9237030744552612,0.5801284313201904,0.4069100618362427,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8726150393486023,0.4921455681324005,0.4690567255020141,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7043224573135376,0.2516420781612396,1.1527767181396484,284.9480285644531,284.95001220703125,302.3074645996094,296.5865478515625,298.62646484375,297.2071533203125,284.9480285644531,1.0,0.6171877980232239,0.3687096536159515,0.3687096536159515,1.0,1.0,-3.625682592391968,1.004499435424805,2.621183156967163,0.1868904531002044,0.9324932098388672,0.9324932098388672,0.0,217.57766723632807,224.0,74766.546875,0.0,4065.885986328125,1.0,278.1499938964844,282.8656311035156,299.5881652832031,304.4440612792969,293.1499938964844,293.1499938964844,278.1499938964844,36103.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667929172515869,1.0,0.0,0.0,3.789338350296021,3.789363861083984,9.58120381255867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.3134765625,0.0,1694.589111328125,1895.4371337890625,0.0,3092.724853515625,0.9365817308425904,1.0,0.0,3.0,1.0,0.0
18025680,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8224703073501587,0.4078648388385772,0.3704282939434051,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9650283455848694,0.6528772115707397,0.6196783781051636,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9237030744552612,0.5801284313201904,0.4069100618362427,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8726150393486023,0.4921455681324005,0.4690567255020141,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7043224573135376,0.2516420781612396,1.1527767181396484,284.9480285644531,284.95001220703125,302.3074645996094,296.5865478515625,298.62646484375,297.2071533203125,284.9480285644531,1.0,0.6171877980232239,0.3687096536159515,0.3687096536159515,1.0,1.0,-3.625682592391968,1.004499435424805,2.621183156967163,0.1868904531002044,0.9324932098388672,0.9324932098388672,0.0,217.57766723632807,224.0,74766.546875,0.0,4065.885986328125,1.0,278.1499938964844,282.8656311035156,299.5881652832031,304.4440612792969,293.1499938964844,293.1499938964844,278.1499938964844,36103.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667929172515869,1.0,0.0,0.0,3.789338350296021,3.789363861083984,9.58120381255867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.3134765625,0.0,1694.589111328125,1895.4371337890625,0.0,3092.724853515625,0.9365817308425904,1.0,0.0,3.0,1.0,0.0
18025740,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8194457292556763,0.4074768424034118,0.3701984882354736,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9611735939979552,0.6523820161819458,0.6193413734436035,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.921292245388031,0.5826136469841003,0.4087154567241668,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8694894313812256,0.4922555983066559,0.4692839384078979,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7016476392745972,0.2516142129898071,1.1532180309295654,284.9475402832031,284.95001220703125,302.2154235839844,296.5723571777344,298.597412109375,297.20703125,284.9475402832031,1.0,0.6188282370567322,0.3679375946521759,0.3679375946521759,1.0,1.0,-3.627976179122925,1.0028293132781982,2.6251468658447266,0.1840111464262008,0.9305541515350342,0.9305541515350342,0.0,220.617919921875,227.0,74689.8515625,0.0,4090.782958984375,1.0,278.1499938964844,282.8675842285156,299.5740051269531,304.4258117675781,293.1499938964844,293.1499938964844,278.1499938964844,36135.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671857118606567,1.0,0.0,0.0,3.7838540077209473,3.783879518508911,9.553490372127271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.51171875,0.0,1688.3026123046875,1895.4371337890625,0.0,3096.409912109375,0.9353711009025574,1.0,0.0,3.0,1.0,0.0
18025800,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8194457292556763,0.4074768424034118,0.3701984882354736,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9611735939979552,0.6523820161819458,0.6193413734436035,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.921292245388031,0.5826136469841003,0.4087154567241668,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8694894313812256,0.4922555983066559,0.4692839384078979,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7016476392745972,0.2516142129898071,1.1532180309295654,284.9475402832031,284.95001220703125,302.2154235839844,296.5723571777344,298.597412109375,297.20703125,284.9475402832031,1.0,0.6188282370567322,0.3679375946521759,0.3679375946521759,1.0,1.0,-3.627976179122925,1.0028293132781982,2.6251468658447266,0.1840111464262008,0.9305541515350342,0.9305541515350342,0.0,220.617919921875,227.0,74689.8515625,0.0,4090.782958984375,1.0,278.1499938964844,282.8675842285156,299.5740051269531,304.4258117675781,293.1499938964844,293.1499938964844,278.1499938964844,36135.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671857118606567,1.0,0.0,0.0,3.7838540077209473,3.783879518508911,9.553490372127271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.51171875,0.0,1688.3026123046875,1895.4371337890625,0.0,3096.409912109375,0.9353711009025574,1.0,0.0,3.0,1.0,0.0
18025860,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.816432535648346,0.4070691466331482,0.3699519336223602,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9572691917419434,0.6518510580062866,0.6189723014831543,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9189414381980896,0.5850938558578491,0.4105183482170105,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8664183616638184,0.4923379719257355,0.4694864749908447,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6990058422088623,0.2515794038772583,1.153632402420044,284.9472045898437,284.95001220703125,302.1129455566406,296.554931640625,298.56610107421875,297.20684814453125,284.9472045898437,1.0,0.6204497814178467,0.3672386705875397,0.3672386705875397,1.0,1.0,-3.6301445960998535,1.0013536214828491,2.628791093826294,0.1810264587402343,0.9284998178482056,0.9284998178482056,0.0,223.65866088867188,230.0,74602.9453125,0.0,4115.3818359375,1.0,278.1499938964844,282.8699951171875,299.5569152832031,304.40380859375,293.1499938964844,293.1499938964844,278.1499938964844,36162.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676650524139404,1.0,0.0,0.0,3.7775046825408936,3.7775299549102783,9.521455126559886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.21484375,0.0,1680.9635009765625,1895.4371337890625,0.0,3100.906494140625,0.933963179588318,1.0,0.0,3.0,1.0,0.0
18025920,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.816432535648346,0.4070691466331482,0.3699519336223602,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9572691917419434,0.6518510580062866,0.6189723014831543,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9189414381980896,0.5850938558578491,0.4105183482170105,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8664183616638184,0.4923379719257355,0.4694864749908447,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6990058422088623,0.2515794038772583,1.153632402420044,284.9472045898437,284.95001220703125,302.1129455566406,296.554931640625,298.56610107421875,297.20684814453125,284.9472045898437,1.0,0.6204497814178467,0.3672386705875397,0.3672386705875397,1.0,1.0,-3.6301445960998535,1.0013536214828491,2.628791093826294,0.1810264587402343,0.9284998178482056,0.9284998178482056,0.0,223.65866088867188,230.0,74602.9453125,0.0,4115.3818359375,1.0,278.1499938964844,282.8699951171875,299.5569152832031,304.40380859375,293.1499938964844,293.1499938964844,278.1499938964844,36162.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676650524139404,1.0,0.0,0.0,3.7775046825408936,3.7775299549102783,9.521455126559886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.21484375,0.0,1680.9635009765625,1895.4371337890625,0.0,3100.906494140625,0.933963179588318,1.0,0.0,3.0,1.0,0.0
18025980,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8134275078773499,0.4066413640975952,0.3696880340576172,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.953334093093872,0.6512816548347473,0.6185683608055115,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.916665017604828,0.5875675678253174,0.4123173952102661,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8634105920791626,0.4923908710479736,0.4696622490882873,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6964067816734314,0.2515380680561065,1.154019832611084,284.9468688964844,284.95001220703125,302.00103759765625,296.5343322753906,298.53228759765625,297.2065734863281,284.9468688964844,1.0,0.6220518350601196,0.3665397465229034,0.3665397465229034,1.0,1.0,-3.6321804523468018,0.999845564365387,2.63233494758606,0.1778880804777145,0.926214337348938,0.926214337348938,0.0,226.6995391845703,233.0,74501.78125,0.0,4139.658203125,1.0,278.1499938964844,282.8726806640625,299.53668212890625,304.3777160644531,293.1499938964844,293.1499938964844,278.1499938964844,36188.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682093620300293,1.0,0.0,0.0,3.7702057361602783,3.770231008529663,9.484695624450978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.732421875,0.0,1672.52099609375,1895.4371337890625,0.0,3106.0126953125,0.9323413372039796,1.0,0.0,3.0,1.0,0.0
18026040,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8134275078773499,0.4066413640975952,0.3696880340576172,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.953334093093872,0.6512816548347473,0.6185683608055115,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.916665017604828,0.5875675678253174,0.4123173952102661,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8634105920791626,0.4923908710479736,0.4696622490882873,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6964067816734314,0.2515380680561065,1.154019832611084,284.9468688964844,284.95001220703125,302.00103759765625,296.5343322753906,298.53228759765625,297.2065734863281,284.9468688964844,1.0,0.6220518350601196,0.3665397465229034,0.3665397465229034,1.0,1.0,-3.6321804523468018,0.999845564365387,2.63233494758606,0.1778880804777145,0.926214337348938,0.926214337348938,0.0,226.6995391845703,233.0,74501.78125,0.0,4139.658203125,1.0,278.1499938964844,282.8726806640625,299.53668212890625,304.3777160644531,293.1499938964844,293.1499938964844,278.1499938964844,36188.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682093620300293,1.0,0.0,0.0,3.7702057361602783,3.770231008529663,9.484695624450978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.732421875,0.0,1672.52099609375,1895.4371337890625,0.0,3106.0126953125,0.9323413372039796,1.0,0.0,3.0,1.0,0.0
18026100,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8119303584098816,0.4064220190048218,0.3695511221885681,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9513664841651917,0.6509860157966614,0.6183562278747559,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9155625104904176,0.588802695274353,0.4132156670093536,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8619372844696045,0.4924090206623077,0.4697423279285431,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6951290369033813,0.2515158951282501,1.1542060375213623,284.9466857910156,284.95001220703125,301.94189453125,296.5228576660156,298.5145874023437,297.2063903808594,284.9466857910156,1.0,0.6228471398353577,0.3661902844905853,0.3661902844905853,1.0,1.0,-3.633160352706909,0.9990756511688232,2.634084463119507,0.1763577312231063,0.9249914288520812,0.9249914288520812,0.0,228.2207946777344,233.0,74446.5390625,0.0,4151.71044921875,1.0,278.1499938964844,282.8741149902344,299.5256042480469,304.3634338378906,293.1499938964844,293.1499938964844,278.1499938964844,36202.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868522047996521,1.0,0.0,0.0,3.766263723373413,3.766288995742798,9.46487205055746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.47265625,0.0,1667.972412109375,1895.4371337890625,0.0,3108.9462890625,0.9314650893211364,1.0,0.0,3.0,1.0,0.0
18026160,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8104372620582581,0.4061971604824066,0.369408905506134,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9494030475616456,0.6506780385971069,0.6181324124336243,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9144884347915648,0.5900352001190186,0.4141121208667755,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8604861497879028,0.4924177527427673,0.4698134958744049,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6938689947128296,0.2514920830726623,1.1543840169906616,284.9465026855469,284.95001220703125,301.8807678222656,296.5106506347656,298.4962463378906,297.2061462402344,284.9465026855469,1.0,0.6236363649368286,0.3658511638641357,0.3658511638641357,1.0,1.0,-3.6340973377227774,0.9983173608779908,2.635780096054077,0.1749488711357116,0.9237053394317628,0.9237053394317628,0.0,229.74139404296875,236.0,74386.78125,0.0,4163.650390625,1.0,278.1499938964844,282.8756408691406,299.51348876953125,304.3478088378906,293.1499938964844,293.1499938964844,278.1499938964844,36216.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688278198242188,1.0,0.0,0.0,3.762008428573608,3.762033700942993,9.443496651329042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.1865234375,0.0,1663.0614013671875,1895.4371337890625,0.0,3111.81494140625,0.9305191040039062,1.0,0.0,3.0,1.0,0.0
18026220,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8075087070465088,0.4057322144508362,0.3691078126430511,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.945563554763794,0.6500297784805298,0.6176507472991943,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.912491500377655,0.5924956202507019,0.4158989489078522,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8577044010162354,0.4924116730690002,0.4699298441410064,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6914500594139099,0.2514436542987823,1.1547176837921145,284.9461975097656,284.95001220703125,301.7532043457031,296.4840087890625,298.4580383300781,297.2056579589844,284.9461975097656,1.0,0.6251974701881409,0.3651729226112366,0.3651729226112366,1.0,1.0,-3.635847806930542,0.996703326702118,2.63914442062378,0.1733427047729492,0.9209839701652528,0.9209839701652528,0.0,232.78253173828125,239.0,74254.9296875,0.0,4187.216796875,1.0,278.1499938964844,282.8789367675781,299.4869384765625,304.3132019042969,293.1499938964844,293.1499938964844,278.1499938964844,36242.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694574236869812,1.0,0.0,0.0,3.752700805664064,3.752725839614868,9.396825930707564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11728.0166015625,0.0,1652.32177734375,1895.4371337890625,0.0,3117.72119140625,0.928447723388672,1.0,0.0,3.0,1.0,0.0
18026280,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8075087070465088,0.4057322144508362,0.3691078126430511,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.945563554763794,0.6500297784805298,0.6176507472991943,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.912491500377655,0.5924956202507019,0.4158989489078522,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8577044010162354,0.4924116730690002,0.4699298441410064,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6914500594139099,0.2514436542987823,1.1547176837921145,284.9461975097656,284.95001220703125,301.7532043457031,296.4840087890625,298.4580383300781,297.2056579589844,284.9461975097656,1.0,0.6251974701881409,0.3651729226112366,0.3651729226112366,1.0,1.0,-3.635847806930542,0.996703326702118,2.63914442062378,0.1733427047729492,0.9209839701652528,0.9209839701652528,0.0,232.78253173828125,239.0,74254.9296875,0.0,4187.216796875,1.0,278.1499938964844,282.8789367675781,299.4869384765625,304.3132019042969,293.1499938964844,293.1499938964844,278.1499938964844,36242.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694574236869812,1.0,0.0,0.0,3.752700805664064,3.752725839614868,9.396825930707564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11728.0166015625,0.0,1652.32177734375,1895.4371337890625,0.0,3117.72119140625,0.928447723388672,1.0,0.0,3.0,1.0,0.0
18026340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8045997023582458,0.4052487313747406,0.3687887489795685,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.941780686378479,0.6493406891822815,0.6171299815177917,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9106226563453674,0.5949463844299316,0.4176783263683319,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.855024516582489,0.492374986410141,0.4700164794921875,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6891153454780579,0.2513907253742218,1.155026078224182,284.9458923339844,284.95001220703125,301.619384765625,296.4545593261719,298.41815185546875,297.2049865722656,284.9458923339844,1.0,0.6267385482788086,0.3644946813583374,0.3644946813583374,1.0,1.0,-3.637456178665161,0.9950050115585328,2.642451047897339,0.1724716126918792,0.9180811047554016,0.9180811047554016,0.0,235.8244781494141,242.0,74108.75,0.0,4210.4296875,1.0,278.1499938964844,282.8824768066406,299.4576721191406,304.27496337890625,293.1499938964844,293.1499938964844,278.1499938964844,36267.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701409697532654,1.0,0.0,0.0,3.742502689361572,3.742527484893799,9.345822036266328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.8486328125,0.0,1640.5885009765625,1895.4371337890625,0.0,3124.1328125,0.92617666721344,1.0,0.0,3.0,1.0,0.0
18026400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8045997023582458,0.4052487313747406,0.3687887489795685,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.941780686378479,0.6493406891822815,0.6171299815177917,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9106226563453674,0.5949463844299316,0.4176783263683319,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.855024516582489,0.492374986410141,0.4700164794921875,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6891153454780579,0.2513907253742218,1.155026078224182,284.9458923339844,284.95001220703125,301.619384765625,296.4545593261719,298.41815185546875,297.2049865722656,284.9458923339844,1.0,0.6267385482788086,0.3644946813583374,0.3644946813583374,1.0,1.0,-3.637456178665161,0.9950050115585328,2.642451047897339,0.1724716126918792,0.9180811047554016,0.9180811047554016,0.0,235.8244781494141,242.0,74108.75,0.0,4210.4296875,1.0,278.1499938964844,282.8824768066406,299.4576721191406,304.27496337890625,293.1499938964844,293.1499938964844,278.1499938964844,36267.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701409697532654,1.0,0.0,0.0,3.742502689361572,3.742527484893799,9.345822036266328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.8486328125,0.0,1640.5885009765625,1895.4371337890625,0.0,3124.1328125,0.92617666721344,1.0,0.0,3.0,1.0,0.0
18026460,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8017199039459229,0.4047471880912781,0.3684534728527069,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9380140900611876,0.6486086845397949,0.6165695786476135,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9088329672813416,0.5973851084709167,0.4194497168064117,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.852404773235321,0.4923055768013,0.4700729548931122,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6868297457695007,0.2513311207294464,1.155307054519653,284.9457092285156,284.95001220703125,301.4803771972656,296.42242431640625,298.3771057128906,297.2041015625,284.9457092285156,1.0,0.6282593011856079,0.3638703823089599,0.3638703823089599,1.0,1.0,-3.63891863822937,0.9934161901474,2.6455023288726807,0.1719075888395309,0.9151102304458618,0.9151102304458618,0.0,238.8678131103516,245.0,73952.5625,0.0,4233.2783203125,1.0,278.1499938964844,282.88629150390625,299.4259338378906,304.2333984375,293.1499938964844,293.1499938964844,278.1499938964844,36288.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708806037902832,1.0,0.0,0.0,3.731592178344727,3.731616973876953,9.291409810430196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.4560546875,0.0,1628.0577392578125,1895.4371337890625,0.0,3131.0712890625,0.923744261264801,1.0,0.0,3.0,1.0,0.0
18026520,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8017199039459229,0.4047471880912781,0.3684534728527069,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9380140900611876,0.6486086845397949,0.6165695786476135,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9088329672813416,0.5973851084709167,0.4194497168064117,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.852404773235321,0.4923055768013,0.4700729548931122,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6868297457695007,0.2513311207294464,1.155307054519653,284.9457092285156,284.95001220703125,301.4803771972656,296.42242431640625,298.3771057128906,297.2041015625,284.9457092285156,1.0,0.6282593011856079,0.3638703823089599,0.3638703823089599,1.0,1.0,-3.63891863822937,0.9934161901474,2.6455023288726807,0.1719075888395309,0.9151102304458618,0.9151102304458618,0.0,238.8678131103516,245.0,73952.5625,0.0,4233.2783203125,1.0,278.1499938964844,282.88629150390625,299.4259338378906,304.2333984375,293.1499938964844,293.1499938964844,278.1499938964844,36288.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708806037902832,1.0,0.0,0.0,3.731592178344727,3.731616973876953,9.291409810430196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.4560546875,0.0,1628.0577392578125,1895.4371337890625,0.0,3131.0712890625,0.923744261264801,1.0,0.0,3.0,1.0,0.0
