time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026580,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7987880110740662,0.4042192101478576,0.3680994510650635,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9341400861740112,0.6478160619735718,0.6159582734107971,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9070053100585938,0.5998019576072693,0.4212102890014648,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8497423529624939,0.492188960313797,0.4700907170772552,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6845054030418396,0.2512572407722473,1.1555501222610474,284.945556640625,284.95001220703125,301.33721923828125,296.3877868652344,298.33477783203125,297.2030029296875,284.945556640625,1.0,0.6297542452812195,0.3632460832595825,0.3632460832595825,1.0,1.0,-3.640189409255981,0.9918425679206848,2.6483466625213623,0.1698101758956909,0.9120355248451232,0.9120355248451232,0.0,241.9097137451172,248.0,73783.875,0.0,4255.62109375,1.0,278.1499938964844,282.89031982421875,299.39117431640625,304.1878967285156,293.1499938964844,293.1499938964844,278.1499938964844,36305.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716166615486145,1.0,0.0,0.0,3.719898223876953,3.71992301940918,9.233267519448418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.3447265625,0.0,1614.662841796875,1895.4371337890625,0.0,3137.9755859375,0.9211360216140748,1.0,0.0,3.0,1.0,0.0
18026640,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7987880110740662,0.4042192101478576,0.3680994510650635,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9341400861740112,0.6478160619735718,0.6159582734107971,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9070053100585938,0.5998019576072693,0.4212102890014648,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8497423529624939,0.492188960313797,0.4700907170772552,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6845054030418396,0.2512572407722473,1.1555501222610474,284.945556640625,284.95001220703125,301.33721923828125,296.3877868652344,298.33477783203125,297.2030029296875,284.945556640625,1.0,0.6297542452812195,0.3632460832595825,0.3632460832595825,1.0,1.0,-3.640189409255981,0.9918425679206848,2.6483466625213623,0.1698101758956909,0.9120355248451232,0.9120355248451232,0.0,241.9097137451172,248.0,73783.875,0.0,4255.62109375,1.0,278.1499938964844,282.89031982421875,299.39117431640625,304.1878967285156,293.1499938964844,293.1499938964844,278.1499938964844,36305.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716166615486145,1.0,0.0,0.0,3.719898223876953,3.71992301940918,9.233267519448418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.3447265625,0.0,1614.662841796875,1895.4371337890625,0.0,3137.9755859375,0.9211360216140748,1.0,0.0,3.0,1.0,0.0
18026700,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7973191142082214,0.4039495289325714,0.3679184913635254,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9321892857551576,0.6474075317382812,0.6156423687934875,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9060970544815063,0.6010062098503113,0.4220884442329407,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8484130501747131,0.4921212196350097,0.470091849565506,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6833427548408508,0.2512176036834717,1.155664086341858,284.94549560546875,284.95001220703125,301.264404296875,296.36962890625,298.3134765625,297.2024230957031,284.94549560546875,1.0,0.630496084690094,0.3629339337348938,0.3629339337348938,1.0,1.0,-3.640785217285156,0.9910584688186646,2.649726867675781,0.1684188991785049,0.9104887247085572,0.9104887247085572,0.0,243.43223571777344,248.0,73697.453125,0.0,4266.70263671875,1.0,278.1499938964844,282.89239501953125,299.373291015625,304.1644592285156,293.1499938964844,293.1499938964844,278.1499938964844,36313.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720280528068542,1.0,0.0,0.0,3.71391487121582,3.713939428329468,9.203587865158624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.365234375,0.0,1607.835205078125,1895.4371337890625,0.0,3141.833984375,0.9198002815246582,1.0,0.0,3.0,1.0,0.0
18026760,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7958390712738037,0.4036705195903778,0.3677307963371277,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9302193522453308,0.6469838619232178,0.6153134703636169,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.905184805393219,0.6022049784660339,0.4229637086391449,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8470761179924011,0.4920418560504913,0.4700832366943359,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6821736097335815,0.2511748671531677,1.1557700634002686,284.9454345703125,284.95001220703125,301.1909484863281,296.3509216308594,298.2919616699219,297.20184326171875,284.9454345703125,1.0,0.6312313079833984,0.362622857093811,0.362622857093811,1.0,1.0,-3.6413321495056152,0.9902786016464232,2.651053667068481,0.1666650176048278,0.9089239239692688,0.9089239239692688,0.0,244.9536895751953,251.0,73608.1796875,0.0,4277.64892578125,1.0,278.1499938964844,282.8945007324219,299.35467529296875,304.14013671875,293.1499938964844,293.1499938964844,278.1499938964844,36321.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724324107170105,1.0,0.0,0.0,3.707767963409424,3.7077925205230713,9.173147645924472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.763671875,0.0,1600.83349609375,1895.4371337890625,0.0,3145.62646484375,0.9184284806251526,1.0,0.0,3.0,1.0,0.0
18026820,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.792919933795929,0.4030880630016327,0.3673335611820221,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9263318181037904,0.6461033225059509,0.6146225333213806,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.903438687324524,0.6045937538146973,0.424706757068634,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8444557785987854,0.49185910820961,0.4700413346290588,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6798837780952454,0.2510872185230255,1.1559611558914185,284.9453430175781,284.95001220703125,301.04266357421875,296.3119812011719,298.24871826171875,297.2008056640625,284.9453430175781,1.0,0.6326844096183777,0.3620007038116455,0.3620007038116455,1.0,1.0,-3.64229679107666,0.988661527633667,2.653635263442993,0.1634539365768432,0.9057626128196716,0.9057626128196716,0.0,247.9971923828125,254.0,73423.234375,0.0,4299.20458984375,1.0,278.1499938964844,282.8987731933594,299.3158264160156,304.0893249511719,293.1499938964844,293.1499938964844,278.1499938964844,36334.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732573986053467,1.0,0.0,0.0,3.6951053142547607,3.695129871368408,9.110599421546794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.224609375,0.0,1586.462646484375,1895.4371337890625,0.0,3153.364501953125,0.9156019687652588,1.0,0.0,3.0,1.0,0.0
18026880,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.792919933795929,0.4030880630016327,0.3673335611820221,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9263318181037904,0.6461033225059509,0.6146225333213806,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.903438687324524,0.6045937538146973,0.424706757068634,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8444557785987854,0.49185910820961,0.4700413346290588,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6798837780952454,0.2510872185230255,1.1559611558914185,284.9453430175781,284.95001220703125,301.04266357421875,296.3119812011719,298.24871826171875,297.2008056640625,284.9453430175781,1.0,0.6326844096183777,0.3620007038116455,0.3620007038116455,1.0,1.0,-3.64229679107666,0.988661527633667,2.653635263442993,0.1634539365768432,0.9057626128196716,0.9057626128196716,0.0,247.9971923828125,254.0,73423.234375,0.0,4299.20458984375,1.0,278.1499938964844,282.8987731933594,299.3158264160156,304.0893249511719,293.1499938964844,293.1499938964844,278.1499938964844,36334.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732573986053467,1.0,0.0,0.0,3.6951053142547607,3.695129871368408,9.110599421546794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.224609375,0.0,1586.462646484375,1895.4371337890625,0.0,3153.364501953125,0.9156019687652588,1.0,0.0,3.0,1.0,0.0
18026940,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7900612950325012,0.4024726450443268,0.3669074475765228,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9225366115570068,0.6451848745346069,0.6138948798179626,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9017960429191588,0.6069715619087219,0.4264412522315979,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8419128060340881,0.4916488826274872,0.4699723720550537,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6776645183563232,0.2509967088699341,1.1561334133148191,284.9452819824219,284.95001220703125,300.8933410644531,296.2712707519531,298.2054748535156,297.1999206542969,284.9452819824219,1.0,0.6341179013252258,0.36137855052948,0.36137855052948,1.0,1.0,-3.643118143081665,0.9869720339775084,2.656146049499512,0.1607472151517868,0.9025788903236388,0.9025788903236388,0.0,251.04139709472656,257.0,73231.3203125,0.0,4320.38720703125,1.0,278.1499938964844,282.90313720703125,299.2753295898437,304.036376953125,293.1499938964844,293.1499938964844,278.1499938964844,36345.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741182088851929,1.0,0.0,0.0,3.682073831558228,3.682098150253296,9.046451054928184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.2939453125,0.0,1571.7550048828125,1895.4371337890625,0.0,3161.437744140625,0.9126930236816406,1.0,0.0,3.0,1.0,0.0
18027000,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7900612950325012,0.4024726450443268,0.3669074475765228,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9225366115570068,0.6451848745346069,0.6138948798179626,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9017960429191588,0.6069715619087219,0.4264412522315979,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8419128060340881,0.4916488826274872,0.4699723720550537,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6776645183563232,0.2509967088699341,1.1561334133148191,284.9452819824219,284.95001220703125,300.8933410644531,296.2712707519531,298.2054748535156,297.1999206542969,284.9452819824219,1.0,0.6341179013252258,0.36137855052948,0.36137855052948,1.0,1.0,-3.643118143081665,0.9869720339775084,2.656146049499512,0.1607472151517868,0.9025788903236388,0.9025788903236388,0.0,251.04139709472656,257.0,73231.3203125,0.0,4320.38720703125,1.0,278.1499938964844,282.90313720703125,299.2753295898437,304.036376953125,293.1499938964844,293.1499938964844,278.1499938964844,36345.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741182088851929,1.0,0.0,0.0,3.682073831558228,3.682098150253296,9.046451054928184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.2939453125,0.0,1571.7550048828125,1895.4371337890625,0.0,3161.437744140625,0.9126930236816406,1.0,0.0,3.0,1.0,0.0
18027060,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7872976064682007,0.401829332113266,0.3664523959159851,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9188924431800842,0.6442316770553589,0.6131308674812317,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.900266706943512,0.6093407869338989,0.4281669557094574,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8394777178764343,0.4914141893386841,0.4698766469955444,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6755457520484924,0.2509060800075531,1.1562870740890503,284.9452514648437,284.95001220703125,300.7441101074219,296.2290954589844,298.1624450683594,297.1991577148437,284.9452514648437,1.0,0.635532021522522,0.3607819974422455,0.3607819974422455,1.0,1.0,-3.643798112869263,0.9852569103240968,2.658541202545166,0.1593376398086547,0.8993979096412659,0.8993979096412659,0.0,254.0868530273437,260.0,73033.90625,0.0,4341.2021484375,1.0,278.1499938964844,282.9075012207031,299.2334289550781,303.9815368652344,293.1499938964844,293.1499938964844,278.45001220703125,36355.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750029802322388,1.0,0.0,0.0,3.668752193450928,3.668776512145996,8.981110681816062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.548828125,0.0,1556.804443359375,1895.4371337890625,0.0,3169.734619140625,0.9097184538841248,1.0,0.0,3.0,1.0,0.0
18027120,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7872976064682007,0.401829332113266,0.3664523959159851,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9188924431800842,0.6442316770553589,0.6131308674812317,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.900266706943512,0.6093407869338989,0.4281669557094574,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8394777178764343,0.4914141893386841,0.4698766469955444,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6755457520484924,0.2509060800075531,1.1562870740890503,284.9452514648437,284.95001220703125,300.7441101074219,296.2290954589844,298.1624450683594,297.1991577148437,284.9452514648437,1.0,0.635532021522522,0.3607819974422455,0.3607819974422455,1.0,1.0,-3.643798112869263,0.9852569103240968,2.658541202545166,0.1593376398086547,0.8993979096412659,0.8993979096412659,0.0,254.0868530273437,260.0,73033.90625,0.0,4341.2021484375,1.0,278.1499938964844,282.9075012207031,299.2334289550781,303.9815368652344,293.1499938964844,293.1499938964844,278.45001220703125,36355.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750029802322388,1.0,0.0,0.0,3.668752193450928,3.668776512145996,8.981110681816062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.548828125,0.0,1556.804443359375,1895.4371337890625,0.0,3169.734619140625,0.9097184538841248,1.0,0.0,3.0,1.0,0.0
18027180,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7859953045845032,0.4017870426177978,0.3662994503974914,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.917152464389801,0.6440385580062866,0.6128159165382385,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8996674418449402,0.611035943031311,0.4292289018630981,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8383322954177856,0.4915496110916137,0.4699100852012634,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.6745571494102478,0.2510069012641907,1.1565998792648315,285.0444641113281,284.95001220703125,300.66094970703125,296.2049560546875,298.1407165527344,297.20166015625,285.0433349609375,1.0,0.6363603472709656,0.3604479134082794,0.3604479134082794,1.0,1.0,-3.6449248790740967,0.9845227599143982,2.660402297973633,0.158825010061264,0.9843050241470336,0.9843050241470336,0.0,255.65728759765625,260.0,72235.015625,0.0,4354.05712890625,1.0,278.4115905761719,283.0271911621094,299.1821594238281,303.7872619628906,293.1499938964844,293.1499938964844,278.45001220703125,32910.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709167838096619,1.0,0.0,0.0,3.7393510341644287,3.739375352859497,9.330088346359844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.7158203125,0.0,1611.1866455078125,1895.4371337890625,0.0,3131.410400390625,0.924145758152008,1.0,0.0,3.0,1.0,0.0
18027240,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7853109836578369,0.4017520546913147,0.3663546442985534,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.916182577610016,0.6439013481140137,0.6127735376358032,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8995457291603088,0.6123576760292053,0.4302175343036651,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8377301692962646,0.4916786849498749,0.470100462436676,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6740633845329285,0.2511223256587982,1.1573173999786377,285.0177307128906,284.95001220703125,300.5959777832031,296.185791015625,298.1239624023437,297.2038879394531,285.0152282714844,1.0,0.6370972990989685,0.3601854145526886,0.3601854145526886,1.0,1.0,-3.647223711013794,0.9843710660934448,2.6628527641296387,0.1589689254760742,0.990509271621704,0.990509271621704,0.0,256.7313537597656,263.0,72423.2265625,0.0,4367.01220703125,1.0,278.4432983398437,283.0053100585937,299.1793518066406,303.8404541015625,293.1499938964844,293.1499938964844,278.1499938964844,32924.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712043762207031,1.0,0.0,0.0,3.796987533569336,3.7970123291015625,9.619923275749898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.111328125,0.0,1678.9942626953125,1895.4371337890625,0.0,3134.10791015625,0.935967206954956,1.0,0.0,3.0,1.0,0.0
18027300,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7840319871902466,0.4011546373367309,0.3661693930625915,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9145187139511108,0.6431494951248169,0.6124582290649414,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8988760113716125,0.6132275462150574,0.4311178624629974,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.836624026298523,0.4913631677627563,0.4701198935508728,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6731391549110413,0.2510084211826324,1.157742619514465,284.8760681152344,284.95001220703125,300.5226745605469,296.1637878417969,298.1015014648437,297.2015991210937,284.87286376953125,1.0,0.6378816366195679,0.3598871529102325,0.3598871529102325,1.0,1.0,-3.648251056671143,0.9836928248405457,2.664558172225952,0.1591051965951919,0.8952487111091614,0.8952487111091614,0.0,258.29986572265625,263.0,73429.03125,0.0,4379.583984375,1.0,278.1943664550781,282.84783935546875,299.2015380859375,304.05035400390625,293.1499938964844,293.1499938964844,278.1499938964844,36814.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774641752243042,1.0,0.0,0.0,3.776918172836304,3.776943445205689,9.518498131910746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.841796875,0.0,1685.3109130859375,1895.4371337890625,0.0,3192.811279296875,0.93234783411026,1.0,0.0,3.0,1.0,0.0
18027360,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7819985151290894,0.4003897607326507,0.3655677139759063,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9120156168937684,0.6421748995780945,0.6116542220115662,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8974252343177795,0.6139320135116577,0.4316588044166565,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8348647356033325,0.4908542931079864,0.4697539210319519,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6716090440750122,0.2507539689540863,1.157151699066162,284.8946228027344,284.95001220703125,300.45001220703125,296.1416320800781,298.077880859375,297.1976013183594,284.8961486816406,1.0,0.6384835839271545,0.3595543205738067,0.3595543205738067,1.0,1.0,-3.646064043045044,0.9819218516349792,2.664142370223999,0.158355250954628,0.8848190903663635,0.8848190903663635,0.0,260.2836608886719,266.0,73027.546875,0.0,4385.97900390625,1.0,278.15673828125,282.8687744140625,299.1661071777344,303.95050048828125,293.1499938964844,293.1499938964844,278.45001220703125,38407.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794523477554321,1.0,0.0,0.0,3.7025203704833984,3.702545404434204,9.147200898951268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.2216796875,0.0,1610.65771484375,1895.4371337890625,0.0,3211.4482421875,0.9188615679740906,1.0,0.0,3.0,1.0,0.0
18027420,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7794530987739563,0.4000765681266784,0.3651262521743774,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9087426662445068,0.6414939165115356,0.610827624797821,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8961198329925537,0.6167243719100952,0.433438628911972,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8326061964035034,0.4908211827278137,0.4695954322814941,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6696382164955139,0.2507759034633636,1.1571269035339355,284.9919128417969,284.95001220703125,300.3072814941406,296.0970764160156,298.039794921875,297.20074462890625,284.99041748046875,1.0,0.6398060321807861,0.3588886260986328,0.3588886260986328,1.0,1.0,-3.646446466445923,0.9799562096595764,2.666490316390991,0.1552661508321762,0.9678826332092284,0.9678826332092284,0.0,263.16229248046875,269.0,72151.265625,0.0,4404.98486328125,1.0,278.4435119628906,282.9903259277344,299.0879821777344,303.7380676269531,293.1499938964844,293.1499938964844,278.1499938964844,33982.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745290040969849,1.0,0.0,0.0,3.793919086456299,3.793944120407105,9.604382285033353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.98046875,0.0,1683.568603515625,1895.4371337890625,0.0,3165.289794921875,0.935991108417511,1.0,0.0,3.0,1.0,0.0
18027480,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7794530987739563,0.4000765681266784,0.3651262521743774,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9087426662445068,0.6414939165115356,0.610827624797821,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8961198329925537,0.6167243719100952,0.433438628911972,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8326061964035034,0.4908211827278137,0.4695954322814941,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6696382164955139,0.2507759034633636,1.1571269035339355,284.9919128417969,284.95001220703125,300.3072814941406,296.0970764160156,298.039794921875,297.20074462890625,284.99041748046875,1.0,0.6398060321807861,0.3588886260986328,0.3588886260986328,1.0,1.0,-3.646446466445923,0.9799562096595764,2.666490316390991,0.1552661508321762,0.9678826332092284,0.9678826332092284,0.0,263.16229248046875,269.0,72151.265625,0.0,4404.98486328125,1.0,278.4435119628906,282.9903259277344,299.0879821777344,303.7380676269531,293.1499938964844,293.1499938964844,278.1499938964844,33982.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745290040969849,1.0,0.0,0.0,3.793919086456299,3.793944120407105,9.604382285033353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.98046875,0.0,1683.568603515625,1895.4371337890625,0.0,3165.289794921875,0.935991108417511,1.0,0.0,3.0,1.0,0.0
18027540,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7762541770935059,0.3987985253334045,0.36435666680336,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9048599004745485,0.6397917866706848,0.609656810760498,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8940865397453308,0.6183976531028748,0.4349031746387481,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8298037052154541,0.4900040924549103,0.4691938757896423,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6672258973121643,0.2504006028175354,1.1567357778549194,284.89715576171875,284.95001220703125,300.1687927246094,296.0524597167969,297.99688720703125,297.1955871582031,284.8985290527344,1.0,0.6410696506500244,0.3582229316234588,0.3582229316234588,1.0,1.0,-3.644925355911255,0.9774398803710938,2.667485475540161,0.1509594917297363,0.8741526007652283,0.8741526007652283,0.0,266.51983642578125,272.0,72555.1484375,0.0,4421.73876953125,1.0,278.15679931640625,282.880126953125,299.07147216796875,303.8236999511719,293.1499938964844,293.1499938964844,278.45001220703125,38889.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815720081329346,1.0,0.0,0.0,3.669983386993408,3.670007944107056,8.987138926386251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.2412109375,0.0,1577.2528076171875,1895.4371337890625,0.0,3231.310791015625,0.9121417999267578,1.0,0.0,3.0,1.0,0.0
18027600,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7762541770935059,0.3987985253334045,0.36435666680336,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9048599004745485,0.6397917866706848,0.609656810760498,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8940865397453308,0.6183976531028748,0.4349031746387481,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8298037052154541,0.4900040924549103,0.4691938757896423,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6672258973121643,0.2504006028175354,1.1567357778549194,284.89715576171875,284.95001220703125,300.1687927246094,296.0524597167969,297.99688720703125,297.1955871582031,284.8985290527344,1.0,0.6410696506500244,0.3582229316234588,0.3582229316234588,1.0,1.0,-3.644925355911255,0.9774398803710938,2.667485475540161,0.1509594917297363,0.8741526007652283,0.8741526007652283,0.0,266.51983642578125,272.0,72555.1484375,0.0,4421.73876953125,1.0,278.15679931640625,282.880126953125,299.07147216796875,303.8236999511719,293.1499938964844,293.1499938964844,278.45001220703125,38889.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815720081329346,1.0,0.0,0.0,3.669983386993408,3.670007944107056,8.987138926386251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.2412109375,0.0,1577.2528076171875,1895.4371337890625,0.0,3231.310791015625,0.9121417999267578,1.0,0.0,3.0,1.0,0.0
18027660,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7739856839179993,0.3985525071620941,0.3639982640743255,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9020639657974244,0.6391481161117554,0.6088863611221313,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8930442929267883,0.6212707757949829,0.4367586374282837,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8277722597122192,0.4900088608264923,0.4690824449062347,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6654844284057617,0.2504700422286987,1.1569043397903442,284.9928283691406,284.95001220703125,300.0356140136719,296.0082092285156,297.9626159667969,297.19952392578125,284.9914245605469,1.0,0.642372727394104,0.3576841950416565,0.3576841950416565,1.0,1.0,-3.645853757858277,0.9760783910751344,2.6697752475738525,0.147403135895729,0.957146942615509,0.957146942615509,0.0,269.2201843261719,275.0,71708.9765625,0.0,4441.1279296875,1.0,278.4432983398437,282.9997863769531,298.9965209960937,303.61541748046875,293.1499938964844,293.1499938964844,278.1499938964844,34029.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761143088340759,1.0,0.0,0.0,3.7625033855438232,3.76252818107605,9.445981277167448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.453125,0.0,1646.77734375,1895.4371337890625,0.0,3180.155517578125,0.9289394617080688,1.0,0.0,3.0,1.0,0.0
18027720,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7739856839179993,0.3985525071620941,0.3639982640743255,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9020639657974244,0.6391481161117554,0.6088863611221313,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8930442929267883,0.6212707757949829,0.4367586374282837,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8277722597122192,0.4900088608264923,0.4690824449062347,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6654844284057617,0.2504700422286987,1.1569043397903442,284.9928283691406,284.95001220703125,300.0356140136719,296.0082092285156,297.9626159667969,297.19952392578125,284.9914245605469,1.0,0.642372727394104,0.3576841950416565,0.3576841950416565,1.0,1.0,-3.645853757858277,0.9760783910751344,2.6697752475738525,0.147403135895729,0.957146942615509,0.957146942615509,0.0,269.2201843261719,275.0,71708.9765625,0.0,4441.1279296875,1.0,278.4432983398437,282.9997863769531,298.9965209960937,303.61541748046875,293.1499938964844,293.1499938964844,278.1499938964844,34029.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761143088340759,1.0,0.0,0.0,3.7625033855438232,3.76252818107605,9.445981277167448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.453125,0.0,1646.77734375,1895.4371337890625,0.0,3180.155517578125,0.9289394617080688,1.0,0.0,3.0,1.0,0.0
18027780,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7710655927658081,0.3973089754581451,0.3632497489452362,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8986358046531677,0.6374475359916687,0.6077075004577637,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8912814259529114,0.6229768991470337,0.4382396638393402,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8252063393592834,0.4892039597034454,0.468683123588562,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6633316278457642,0.2501389384269714,1.156663417816162,284.9022521972656,284.95001220703125,299.9088134765625,295.9647827148437,297.92364501953125,297.1947326660156,284.90338134765625,1.0,0.6436339020729065,0.3571454584598541,0.3571454584598541,1.0,1.0,-3.644555807113648,0.9739478826522828,2.6706080436706543,0.1454576104879379,0.868742823600769,0.868742823600769,0.0,272.5268249511719,278.0,72109.84375,0.0,4458.1552734375,1.0,278.1570129394531,282.892822265625,298.9828796386719,303.7037658691406,293.1499938964844,293.1499938964844,278.45001220703125,38811.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830083608627319,1.0,0.0,0.0,3.638190269470215,3.638214588165283,8.832101912048529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.1826171875,0.0,1541.0341796875,1895.4371337890625,0.0,3244.766845703125,0.9050444960594176,1.0,0.0,3.0,1.0,0.0
18027840,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7710655927658081,0.3973089754581451,0.3632497489452362,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8986358046531677,0.6374475359916687,0.6077075004577637,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8912814259529114,0.6229768991470337,0.4382396638393402,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8252063393592834,0.4892039597034454,0.468683123588562,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6633316278457642,0.2501389384269714,1.156663417816162,284.9022521972656,284.95001220703125,299.9088134765625,295.9647827148437,297.92364501953125,297.1947326660156,284.90338134765625,1.0,0.6436339020729065,0.3571454584598541,0.3571454584598541,1.0,1.0,-3.644555807113648,0.9739478826522828,2.6706080436706543,0.1454576104879379,0.868742823600769,0.868742823600769,0.0,272.5268249511719,278.0,72109.84375,0.0,4458.1552734375,1.0,278.1570129394531,282.892822265625,298.9828796386719,303.7037658691406,293.1499938964844,293.1499938964844,278.45001220703125,38811.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830083608627319,1.0,0.0,0.0,3.638190269470215,3.638214588165283,8.832101912048529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.1826171875,0.0,1541.0341796875,1895.4371337890625,0.0,3244.766845703125,0.9050444960594176,1.0,0.0,3.0,1.0,0.0
18027900,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7697672843933105,0.397127628326416,0.3629080951213836,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8970815539360046,0.6370320916175842,0.6071200370788574,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8905835747718811,0.6243572235107422,0.4390233755111694,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8240472078323364,0.4891314208507538,0.4684724509716034,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6623504161834717,0.250136137008667,1.156410813331604,285.0116882324219,284.95001220703125,299.84814453125,295.9435119628906,297.9076538085937,297.196044921875,285.0125732421875,1.0,0.6442204713821411,0.3568760752677917,0.3568760752677917,1.0,1.0,-3.643817186355591,0.9728307723999025,2.6709864139556885,0.1449915468692779,0.9444213509559632,0.9444213509559632,0.0,274.0439758300781,278.0,71195.0,0.0,4465.583984375,1.0,278.4017944335937,283.0209655761719,298.9197692871094,303.4617614746094,293.1499938964844,293.1499938964844,278.45001220703125,34473.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783005475997925,1.0,0.0,0.0,3.679867744445801,3.67989182472229,9.035614993990748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.4130859375,0.0,1555.135498046875,1895.4371337890625,0.0,3200.652099609375,0.91251939535141,1.0,0.0,3.0,1.0,0.0
18027960,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.769015371799469,0.3970426023006439,0.3628820776939392,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8960899114608765,0.6367407441139221,0.6068897843360901,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8904557228088379,0.6258296966552734,0.440087616443634,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8233583569526672,0.4891707003116607,0.4685443341732025,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6618026494979858,0.2502245903015136,1.1569178104400637,284.99334716796875,284.95001220703125,299.7894592285156,295.922607421875,297.8930358886719,297.19842529296875,284.9919128417969,1.0,0.6449334621429443,0.3566039204597473,0.3566039204597473,1.0,1.0,-3.645485162734986,0.9724485874176024,2.673036575317383,0.1449344158172607,0.9500759840011596,0.9500759840011596,0.0,275.2361755371094,281.0,71304.9453125,0.0,4477.607421875,1.0,278.4429626464844,283.0077819824219,298.9103088378906,303.5007019042969,293.1499938964844,293.1499938964844,278.1499938964844,33938.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774663805961609,1.0,0.0,0.0,3.734608173370361,3.734632730484009,9.306435799771862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.6953125,0.0,1613.573974609375,1895.4371337890625,0.0,3192.832275390625,0.9226452112197876,1.0,0.0,3.0,1.0,0.0
18028020,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7662500143051147,0.395781546831131,0.3621103167533874,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8928033709526062,0.6349753141403198,0.6056417226791382,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8888287544250488,0.627508282661438,0.4415444433689117,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8208961486816406,0.4883196055889129,0.4680959582328796,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6597942113876343,0.2498936653137207,1.1566702127456665,284.9046325683594,284.95001220703125,299.6785583496094,295.88214111328125,297.8583068847656,297.1933898925781,284.9056091308594,1.0,0.6461748480796814,0.3560596406459808,0.3560596406459808,1.0,1.0,-3.643984079360962,0.9701544046401978,2.6738297939300537,0.1447279602289199,0.864059329032898,0.864059329032898,0.0,278.5642395019531,284.0,71699.4453125,0.0,4494.19189453125,1.0,278.1572265625,282.90203857421875,298.8998107910156,303.5918273925781,293.1499938964844,293.1499938964844,278.45001220703125,38741.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842847347259521,1.0,0.0,0.0,3.610836982727051,3.61086106300354,8.699796012479055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.1142578125,0.0,1510.3231201171875,1895.4371337890625,0.0,3256.72119140625,0.8989254236221313,1.0,0.0,3.0,1.0,0.0
18028080,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7662500143051147,0.395781546831131,0.3621103167533874,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8928033709526062,0.6349753141403198,0.6056417226791382,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8888287544250488,0.627508282661438,0.4415444433689117,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8208961486816406,0.4883196055889129,0.4680959582328796,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6597942113876343,0.2498936653137207,1.1566702127456665,284.9046325683594,284.95001220703125,299.6785583496094,295.88214111328125,297.8583068847656,297.1933898925781,284.9056091308594,1.0,0.6461748480796814,0.3560596406459808,0.3560596406459808,1.0,1.0,-3.643984079360962,0.9701544046401978,2.6738297939300537,0.1447279602289199,0.864059329032898,0.864059329032898,0.0,278.5642395019531,284.0,71699.4453125,0.0,4494.19189453125,1.0,278.1572265625,282.90203857421875,298.8998107910156,303.5918273925781,293.1499938964844,293.1499938964844,278.45001220703125,38741.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842847347259521,1.0,0.0,0.0,3.610836982727051,3.61086106300354,8.699796012479055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.1142578125,0.0,1510.3231201171875,1895.4371337890625,0.0,3256.72119140625,0.8989254236221313,1.0,0.0,3.0,1.0,0.0
18028140,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7642432451248169,0.3954737484455108,0.3617158830165863,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8902781009674072,0.634181559085846,0.6047535538673401,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8880192041397095,0.6303191781044006,0.4433704912662506,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.819046676158905,0.4882223010063171,0.4679057598114013,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6583073139190674,0.2499631941318512,1.1568820476531982,284.9921875,284.95001220703125,299.5771789550781,295.8438720703125,297.8323669433594,297.1966552734375,284.9907531738281,1.0,0.6474472284317017,0.3555153310298919,0.3555153310298919,1.0,1.0,-3.6446571350097656,0.968566358089447,2.676090717315674,0.1441213339567184,0.9432984590530396,0.9432984590530396,0.0,281.2922668457031,287.0,70926.46875,0.0,4513.05810546875,1.0,278.4428100585937,283.0132751464844,298.8309326171875,303.3946533203125,293.1499938964844,293.1499938964844,278.1499938964844,33907.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785887360572815,1.0,0.0,0.0,3.710153818130493,3.7101781368255615,9.184957434626996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.408203125,0.0,1585.210205078125,1895.4371337890625,0.0,3203.353271484375,0.9170507192611694,1.0,0.0,3.0,1.0,0.0
18028200,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7642432451248169,0.3954737484455108,0.3617158830165863,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8902781009674072,0.634181559085846,0.6047535538673401,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8880192041397095,0.6303191781044006,0.4433704912662506,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.819046676158905,0.4882223010063171,0.4679057598114013,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6583073139190674,0.2499631941318512,1.1568820476531982,284.9921875,284.95001220703125,299.5771789550781,295.8438720703125,297.8323669433594,297.1966552734375,284.9907531738281,1.0,0.6474472284317017,0.3555153310298919,0.3555153310298919,1.0,1.0,-3.6446571350097656,0.968566358089447,2.676090717315674,0.1441213339567184,0.9432984590530396,0.9432984590530396,0.0,281.2922668457031,287.0,70926.46875,0.0,4513.05810546875,1.0,278.4428100585937,283.0132751464844,298.8309326171875,303.3946533203125,293.1499938964844,293.1499938964844,278.1499938964844,33907.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785887360572815,1.0,0.0,0.0,3.710153818130493,3.7101781368255615,9.184957434626996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.408203125,0.0,1585.210205078125,1895.4371337890625,0.0,3203.353271484375,0.9170507192611694,1.0,0.0,3.0,1.0,0.0
18028260,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.761505663394928,0.3941892385482788,0.3609178960323334,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8869879841804504,0.6323509216308594,0.6034375429153442,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8863780498504639,0.6319666504859924,0.4448020756244659,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8165438175201416,0.4873210191726684,0.4674062430858612,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6563206911087036,0.2496180236339569,1.1565741300582886,284.9064636230469,284.95001220703125,299.48638916015625,295.8082275390625,297.8031921386719,297.1914978027344,284.9073486328125,1.0,0.648655116558075,0.3549880981445312,0.3549880981445312,1.0,1.0,-3.64287543296814,0.9662930369377136,2.676582336425781,0.1427477449178695,0.8598504662513733,0.8598504662513733,0.0,284.6280212402344,290.0,71319.6953125,0.0,4528.89501953125,1.0,278.15740966796875,282.9098205566406,298.8251037597656,303.4898681640625,293.1499938964844,293.1499938964844,278.45001220703125,38684.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852630853652954,1.0,0.0,0.0,3.586160898208618,3.5861847400665283,8.581294537179929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.5,0.0,1483.0333251953125,1895.4371337890625,0.0,3265.8818359375,0.8934165835380554,1.0,0.0,3.0,1.0,0.0
18028320,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.761505663394928,0.3941892385482788,0.3609178960323334,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8869879841804504,0.6323509216308594,0.6034375429153442,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8863780498504639,0.6319666504859924,0.4448020756244659,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8165438175201416,0.4873210191726684,0.4674062430858612,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6563206911087036,0.2496180236339569,1.1565741300582886,284.9064636230469,284.95001220703125,299.48638916015625,295.8082275390625,297.8031921386719,297.1914978027344,284.9073486328125,1.0,0.648655116558075,0.3549880981445312,0.3549880981445312,1.0,1.0,-3.64287543296814,0.9662930369377136,2.676582336425781,0.1427477449178695,0.8598504662513733,0.8598504662513733,0.0,284.6280212402344,290.0,71319.6953125,0.0,4528.89501953125,1.0,278.15740966796875,282.9098205566406,298.8251037597656,303.4898681640625,293.1499938964844,293.1499938964844,278.45001220703125,38684.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852630853652954,1.0,0.0,0.0,3.586160898208618,3.5861847400665283,8.581294537179929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.5,0.0,1483.0333251953125,1895.4371337890625,0.0,3265.8818359375,0.8934165835380554,1.0,0.0,3.0,1.0,0.0
18028380,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7600431442260742,0.393968790769577,0.3605369925498962,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8851689100265503,0.6317844986915588,0.6026995182037354,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8856486082077026,0.6337524652481079,0.4458577334880829,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8151622414588928,0.487208604812622,0.4671510457992553,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6552247405052185,0.2496306002140045,1.1563845872879028,285.0069580078125,284.95001220703125,299.4342956542969,295.7870178222656,297.7900390625,297.1934509277344,285.0048522949219,1.0,0.6493998765945435,0.3546507060527801,0.3546507060527801,1.0,1.0,-3.64225435256958,0.9650272727012634,2.677227258682251,0.1413476467132568,0.9360259175300598,0.9360259175300598,0.0,286.4840087890625,290.0,70519.9609375,0.0,4538.744140625,1.0,278.4200134277344,283.0287170410156,298.7618713378906,303.2684326171875,293.1499938964844,293.1499938964844,278.45001220703125,33716.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796684145927429,1.0,0.0,0.0,3.657133102416992,3.6571567058563232,8.924313306124532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.0234375,0.0,1524.00146484375,1895.4371337890625,0.0,3213.47314453125,0.9056970477104188,1.0,0.0,3.0,1.0,0.0
