time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028440,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7595044374465942,0.3938429057598114,0.3605048358440399,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8844406604766846,0.6314805150032043,0.6024942994117737,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8855357766151428,0.6347396373748779,0.4466140866279602,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8146380186080933,0.487167090177536,0.4671763777732849,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6548380255699158,0.2496705502271652,1.156752109527588,284.9922180175781,284.95001220703125,299.4072265625,295.77569580078125,297.7833557128906,297.1946716308594,284.99127197265625,1.0,0.6498984098434448,0.3544608950614929,0.3544608950614929,1.0,1.0,-3.6433513164520255,0.964766800403595,2.678584575653076,0.1406566351652145,0.9378737807273864,0.9378737807273864,0.0,287.35406494140625,293.0,70577.1953125,0.0,4547.20361328125,1.0,278.44189453125,283.01922607421875,298.7622375488281,303.30035400390625,293.1499938964844,293.1499938964844,278.1499938964844,33922.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879402756690979,1.0,0.0,0.0,3.6858971118927,3.6859211921691895,9.065248605111264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.7119140625,0.0,1557.77685546875,1895.4371337890625,0.0,3210.983154296875,0.9118732213974,1.0,0.0,3.0,1.0,0.0
18028500,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7584047913551331,0.3932308554649353,0.3602568209171295,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8830656409263611,0.6305960416793823,0.601995587348938,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8849848508834839,0.6355860233306885,0.4474669098854065,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8135961294174194,0.4867486953735351,0.4670543074607849,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.654056966304779,0.2495353668928146,1.1569653749465942,284.8734130859375,284.95001220703125,299.372314453125,295.7607421875,297.77203369140625,297.1926574707031,284.8730163574219,1.0,0.650553822517395,0.3541972935199737,0.3541972935199737,1.0,1.0,-3.6435954570770255,0.9640052914619446,2.6795902252197266,0.1396089792251587,0.8526999950408936,0.8526999950408936,0.0,288.85504150390625,293.0,71349.2890625,0.0,4557.220703125,1.0,278.197021484375,282.8851013183594,298.7901916503906,303.49859619140625,293.1499938964844,293.1499938964844,278.1499938964844,38294.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847367763519287,1.0,0.0,0.0,3.639023542404175,3.639047861099243,8.83614859503723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.9189453125,0.0,1538.10791015625,1895.4371337890625,0.0,3260.953857421875,0.902310311794281,1.0,0.0,3.0,1.0,0.0
18028560,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7568231821060181,0.3925487101078033,0.3596878349781036,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8811854720115662,0.6296064257621765,0.6011251211166382,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8839116096496582,0.6363728642463684,0.4480276703834533,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8121002912521362,0.4862337708473205,0.4666377007961273,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6528968811035156,0.2493205070495605,1.1564046144485474,284.9084167480469,284.95001220703125,299.3407287597656,295.7467346191406,297.7610168457031,297.1898193359375,284.9093017578125,1.0,0.6510762572288513,0.353950172662735,0.353950172662735,1.0,1.0,-3.6413633823394775,0.9625264406204224,2.6788370609283447,0.1383221894502639,0.8565290570259094,0.8565290570259094,0.0,290.68365478515625,296.0,70985.890625,0.0,4562.4072265625,1.0,278.15771484375,282.9165954589844,298.7626953125,303.4028625488281,293.1499938964844,293.1499938964844,278.45001220703125,38627.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858478665351868,1.0,0.0,0.0,3.5646615028381348,3.564685106277466,8.478712061332772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.369140625,0.0,1459.482177734375,1895.4371337890625,0.0,3271.3564453125,0.888627827167511,1.0,0.0,3.0,1.0,0.0
18028620,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7548882365226746,0.3921776413917541,0.3592585325241089,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8786954283714294,0.6286813616752625,0.6001364588737488,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.883109450340271,0.6391251087188721,0.4498286545276642,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8101849555969238,0.4860420525074005,0.4663766026496887,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6514738202095032,0.2493676096200943,1.1565691232681274,284.9921569824219,284.95001220703125,299.2879638671875,295.7218017578125,297.74853515625,297.19317626953125,284.9913024902344,1.0,0.6522961258888245,0.3534559309482574,0.3534559309482574,1.0,1.0,-3.641698122024536,0.9610691666603088,2.680628776550293,0.1361440271139145,0.9336400628089904,0.9336400628089904,0.0,293.4047546386719,299.0,70288.7578125,0.0,4580.28759765625,1.0,278.4417419433594,283.0233154296875,298.70721435546875,303.22344970703125,293.1499938964844,293.1499938964844,278.1499938964844,33866.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797574639320374,1.0,0.0,0.0,3.6674413681030273,3.6674652099609375,8.974694196695054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.8662109375,0.0,1536.617919921875,1895.4371337890625,0.0,3214.307861328125,0.9076850414276124,1.0,0.0,3.0,1.0,0.0
18028680,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7548882365226746,0.3921776413917541,0.3592585325241089,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8786954283714294,0.6286813616752625,0.6001364588737488,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.883109450340271,0.6391251087188721,0.4498286545276642,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8101849555969238,0.4860420525074005,0.4663766026496887,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6514738202095032,0.2493676096200943,1.1565691232681274,284.9921569824219,284.95001220703125,299.2879638671875,295.7218017578125,297.74853515625,297.19317626953125,284.9913024902344,1.0,0.6522961258888245,0.3534559309482574,0.3534559309482574,1.0,1.0,-3.641698122024536,0.9610691666603088,2.680628776550293,0.1361440271139145,0.9336400628089904,0.9336400628089904,0.0,293.4047546386719,299.0,70288.7578125,0.0,4580.28759765625,1.0,278.4417419433594,283.0233154296875,298.70721435546875,303.22344970703125,293.1499938964844,293.1499938964844,278.1499938964844,33866.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797574639320374,1.0,0.0,0.0,3.6674413681030273,3.6674652099609375,8.974694196695054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.8662109375,0.0,1536.617919921875,1895.4371337890625,0.0,3214.307861328125,0.9076850414276124,1.0,0.0,3.0,1.0,0.0
18028740,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7523172497749329,0.3908732235431671,0.3584255874156952,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8755486011505127,0.6267716884613037,0.5987252593040466,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8815692067146301,0.6407454013824463,0.4512282609939575,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8076491355895996,0.485084056854248,0.4658081531524658,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6496276259422302,0.2490173131227493,1.156204104423523,284.9099426269531,284.95001220703125,299.25,295.7013244628906,297.734130859375,297.18865966796875,284.9105834960937,1.0,0.6534510850906372,0.3529617190361023,0.3529617190361023,1.0,1.0,-3.6395673751831055,0.9588238000869752,2.680743455886841,0.1342376917600631,0.8541126847267151,0.8541126847267151,0.0,296.72979736328125,302.0,70724.25,0.0,4595.0390625,1.0,278.15771484375,282.92108154296875,298.7161865234375,303.33575439453125,293.1499938964844,293.1499938964844,278.45001220703125,38524.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860047459602356,1.0,0.0,0.0,3.548452138900757,3.548475742340088,8.401778472943988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.6015625,0.0,1441.4658203125,1895.4371337890625,0.0,3272.8251953125,0.8849447965621948,1.0,0.0,3.0,1.0,0.0
18028800,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7523172497749329,0.3908732235431671,0.3584255874156952,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8755486011505127,0.6267716884613037,0.5987252593040466,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8815692067146301,0.6407454013824463,0.4512282609939575,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8076491355895996,0.485084056854248,0.4658081531524658,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6496276259422302,0.2490173131227493,1.156204104423523,284.9099426269531,284.95001220703125,299.25,295.7013244628906,297.734130859375,297.18865966796875,284.9105834960937,1.0,0.6534510850906372,0.3529617190361023,0.3529617190361023,1.0,1.0,-3.6395673751831055,0.9588238000869752,2.680743455886841,0.1342376917600631,0.8541126847267151,0.8541126847267151,0.0,296.72979736328125,302.0,70724.25,0.0,4595.0390625,1.0,278.15771484375,282.92108154296875,298.7161865234375,303.33575439453125,293.1499938964844,293.1499938964844,278.45001220703125,38524.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860047459602356,1.0,0.0,0.0,3.548452138900757,3.548475742340088,8.401778472943988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.6015625,0.0,1441.4658203125,1895.4371337890625,0.0,3272.8251953125,0.8849447965621948,1.0,0.0,3.0,1.0,0.0
18028860,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7504684925079346,0.3904809653759002,0.3579807877540588,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8731476664543152,0.6258026957511902,0.5976988077163696,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.880835235118866,0.6434836387634277,0.4530211389064789,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8057321906089783,0.4848626255989074,0.4655213057994842,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6482812762260437,0.2490605860948562,1.1563559770584106,284.99249267578125,284.95001220703125,299.22467041015625,295.68609619140625,297.7292175292969,297.19219970703125,284.9916687011719,1.0,0.654650866985321,0.3525091409683227,0.3525091409683227,1.0,1.0,-3.639782905578613,0.957436740398407,2.6823463439941406,0.1326532214879989,0.9308457970619202,0.9308457970619202,0.0,299.4477233886719,305.0,70067.03125,0.0,4612.560546875,1.0,278.4416198730469,283.026123046875,298.6700439453125,303.1682434082031,293.1499938964844,293.1499938964844,278.1499938964844,33802.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796128034591675,1.0,0.0,0.0,3.6535260677337646,3.653549671173096,8.906717994250357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.623046875,0.0,1520.6370849609375,1895.4371337890625,0.0,3212.95166015625,0.904512882232666,1.0,0.0,3.0,1.0,0.0
18028920,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7504684925079346,0.3904809653759002,0.3579807877540588,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8731476664543152,0.6258026957511902,0.5976988077163696,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.880835235118866,0.6434836387634277,0.4530211389064789,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8057321906089783,0.4848626255989074,0.4655213057994842,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6482812762260437,0.2490605860948562,1.1563559770584106,284.99249267578125,284.95001220703125,299.22467041015625,295.68609619140625,297.7292175292969,297.19219970703125,284.9916687011719,1.0,0.654650866985321,0.3525091409683227,0.3525091409683227,1.0,1.0,-3.639782905578613,0.957436740398407,2.6823463439941406,0.1326532214879989,0.9308457970619202,0.9308457970619202,0.0,299.4477233886719,305.0,70067.03125,0.0,4612.560546875,1.0,278.4416198730469,283.026123046875,298.6700439453125,303.1682434082031,293.1499938964844,293.1499938964844,278.1499938964844,33802.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796128034591675,1.0,0.0,0.0,3.6535260677337646,3.653549671173096,8.906717994250357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.623046875,0.0,1520.6370849609375,1895.4371337890625,0.0,3212.95166015625,0.904512882232666,1.0,0.0,3.0,1.0,0.0
18028980,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7489880323410034,0.3895939290523529,0.3575345277786255,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8712971210479736,0.624514639377594,0.5968772768974304,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8800324201583862,0.6445083022117615,0.4540389776229858,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8042092323303223,0.4842160046100616,0.4652367830276489,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6472399830818176,0.2488397359848022,1.1563977003097534,284.8857116699219,284.95001220703125,299.2131652832031,295.67901611328125,297.723388671875,297.1892395019531,284.8904113769531,1.0,0.655451238155365,0.3522106111049652,0.3522106111049652,1.0,1.0,-3.639199733734131,0.9562908411026,2.6829090118408203,0.1317382752895355,0.846679151058197,0.846679151058197,0.0,301.5362548828125,305.0,70637.5859375,0.0,4623.91357421875,1.0,278.1766052246094,282.90557861328125,298.70538330078125,303.3486633300781,293.1499938964844,293.1499938964844,278.1499938964844,39372.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855092525482178,1.0,0.0,0.0,3.56555438041687,3.5655782222747803,8.482960538458428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.96484375,0.0,1465.8795166015625,1895.4371337890625,0.0,3268.18701171875,0.8881517052650452,1.0,0.0,3.0,1.0,0.0
18029040,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7479991316795349,0.3891680836677551,0.3571373224258423,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8701057434082031,0.6238638162612915,0.5962564945220947,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8793713450431824,0.6450923681259155,0.4544121921062469,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8031948804855347,0.4838840663433075,0.4649309515953064,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6465197205543518,0.2487080991268158,1.1559759378433228,284.9115905761719,284.95001220703125,299.208740234375,295.67626953125,297.72088623046875,297.1878967285156,284.9124450683594,1.0,0.6557865142822266,0.3520565927028656,0.3520565927028656,1.0,1.0,-3.6375479698181152,0.95528382062912,2.6822643280029297,0.1310942769050598,0.8529247045516968,0.8529247045516968,0.0,302.7666015625,308.0,70528.46875,0.0,4626.953125,1.0,278.1578369140625,282.9247741699219,298.6899108886719,303.293212890625,293.1499938964844,293.1499938964844,278.45001220703125,38478.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856035470962524,1.0,0.0,0.0,3.5359582901000977,3.5359816551208496,8.34271759231342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.962890625,0.0,1427.917236328125,1895.4371337890625,0.0,3269.0693359375,0.882218062877655,1.0,0.0,3.0,1.0,0.0
18029100,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.746895968914032,0.3889296650886535,0.3567639291286468,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8687176704406738,0.6233128905296326,0.5955619812011719,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8787949085235596,0.6464252471923828,0.4551698863506317,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8020372986793518,0.4837160110473633,0.4646442830562591,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6457070708274841,0.248688593506813,1.1556851863861084,285.0125732421875,284.95001220703125,299.2040710449219,295.6732788085937,297.7202453613281,297.18927001953125,285.0126037597656,1.0,0.6563185453414917,0.3518303036689758,0.3518303036689758,1.0,1.0,-3.6364729404449454,0.954226016998291,2.682246923446656,0.1302025914192199,0.9248329401016236,0.9248329401016236,0.0,304.2743225097656,308.0,69760.3125,0.0,4633.33203125,1.0,278.39898681640625,283.0420227050781,298.6442565917969,303.079345703125,293.1499938964844,293.1499938964844,278.45001220703125,34045.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803215026855469,1.0,0.0,0.0,3.587961435317993,3.587984561920166,8.589914273215982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.7392578125,0.0,1450.86376953125,1895.4371337890625,0.0,3219.59375,0.8915244936943054,1.0,0.0,3.0,1.0,0.0
18029160,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7462074756622314,0.3887614905834198,0.3566744029521942,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8677648901939392,0.6228590607643127,0.595191240310669,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8786715865135193,0.6478210687637329,0.4561918079853058,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8012917041778564,0.4836380183696747,0.4646168649196625,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6452228426933289,0.2487462610006332,1.1560968160629272,284.99249267578125,284.95001220703125,299.2015075683594,295.6714782714844,297.7208251953125,297.1914978027344,284.9911193847656,1.0,0.6569669246673584,0.3516120016574859,0.3516120016574859,1.0,1.0,-3.637609243392944,0.953873872756958,2.6837353706359863,0.1295875161886215,0.9290636777877808,0.9290636777877808,0.0,305.4903259277344,311.0,69925.1875,0.0,4644.07080078125,1.0,278.4423522949219,283.0271301269531,298.653564453125,303.1390380859375,293.1499938964844,293.1499938964844,278.1499938964844,33665.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789136409759521,1.0,0.0,0.0,3.6464359760284415,3.6464593410491934,8.872182206687285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.16796875,0.0,1511.7569580078125,1895.4371337890625,0.0,3206.398681640625,0.9025861620903016,1.0,0.0,3.0,1.0,0.0
18029220,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.743830680847168,0.3874406516551971,0.3558261692523956,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.864822268486023,0.6208929419517517,0.5937252044677734,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8772743344306946,0.6494141221046448,0.4575761258602142,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.798815906047821,0.4826392829418182,0.4640093743801117,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6435360312461853,0.2483899593353271,1.1557047367095947,284.9120178222656,284.95001220703125,299.2023010253906,295.6713256835937,297.717041015625,297.1872863769531,284.91259765625,1.0,0.6580860018730164,0.3511753678321838,0.3511753678321838,1.0,1.0,-3.6352968215942383,0.9517464637756348,2.6835503578186035,0.1281370222568512,0.851849377155304,0.851849377155304,0.0,308.80291748046875,314.0,70415.515625,0.0,4658.17724609375,1.0,278.15789794921875,282.9259338378906,298.6840515136719,303.2767639160156,293.1499938964844,293.1499938964844,278.45001220703125,38389.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884787380695343,1.0,0.0,0.0,3.529611349105835,3.529634714126587,8.312795216625091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.19921875,0.0,1420.59765625,1895.4371337890625,0.0,3261.427734375,0.8806641101837158,1.0,0.0,3.0,1.0,0.0
18029280,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.743830680847168,0.3874406516551971,0.3558261692523956,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.864822268486023,0.6208929419517517,0.5937252044677734,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8772743344306946,0.6494141221046448,0.4575761258602142,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.798815906047821,0.4826392829418182,0.4640093743801117,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6435360312461853,0.2483899593353271,1.1557047367095947,284.9120178222656,284.95001220703125,299.2023010253906,295.6713256835937,297.717041015625,297.1872863769531,284.91259765625,1.0,0.6580860018730164,0.3511753678321838,0.3511753678321838,1.0,1.0,-3.6352968215942383,0.9517464637756348,2.6835503578186035,0.1281370222568512,0.851849377155304,0.851849377155304,0.0,308.80291748046875,314.0,70415.515625,0.0,4658.17724609375,1.0,278.15789794921875,282.9259338378906,298.6840515136719,303.2767639160156,293.1499938964844,293.1499938964844,278.45001220703125,38389.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884787380695343,1.0,0.0,0.0,3.529611349105835,3.529634714126587,8.312795216625091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.19921875,0.0,1420.59765625,1895.4371337890625,0.0,3261.427734375,0.8806641101837158,1.0,0.0,3.0,1.0,0.0
18029340,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7421106696128845,0.387021392583847,0.3553606271743774,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.862561047077179,0.6198572516441345,0.5926400423049927,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.87662672996521,0.6521316766738892,0.4593550264835357,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7969638705253601,0.4823713004589081,0.4636815190315246,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6422982215881348,0.2484239488840103,1.1558218002319336,284.9932861328125,284.95001220703125,299.2104797363281,295.6754150390625,297.7210693359375,297.19091796875,284.9924621582031,1.0,0.6592520475387573,0.3507387638092041,0.3507387638092041,1.0,1.0,-3.63530945777893,0.9503456950187684,2.6849637031555176,0.1267136484384536,0.928502082824707,0.928502082824707,0.0,311.5185546875,317.0,69831.1875,0.0,4675.09765625,1.0,278.4414978027344,283.0289611816406,298.6573181152344,303.1340637207031,293.1499938964844,293.1499938964844,278.1499938964844,33699.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779718279838562,1.0,0.0,0.0,3.63890552520752,3.638928890228272,8.835575613375113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.4296875,0.0,1503.6973876953125,1895.4371337890625,0.0,3197.570556640625,0.9011555314064026,1.0,0.0,3.0,1.0,0.0
18029400,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7421106696128845,0.387021392583847,0.3553606271743774,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.862561047077179,0.6198572516441345,0.5926400423049927,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.87662672996521,0.6521316766738892,0.4593550264835357,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7969638705253601,0.4823713004589081,0.4636815190315246,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6422982215881348,0.2484239488840103,1.1558218002319336,284.9932861328125,284.95001220703125,299.2104797363281,295.6754150390625,297.7210693359375,297.19091796875,284.9924621582031,1.0,0.6592520475387573,0.3507387638092041,0.3507387638092041,1.0,1.0,-3.63530945777893,0.9503456950187684,2.6849637031555176,0.1267136484384536,0.928502082824707,0.928502082824707,0.0,311.5185546875,317.0,69831.1875,0.0,4675.09765625,1.0,278.4414978027344,283.0289611816406,298.6573181152344,303.1340637207031,293.1499938964844,293.1499938964844,278.1499938964844,33699.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779718279838562,1.0,0.0,0.0,3.63890552520752,3.638928890228272,8.835575613375113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.4296875,0.0,1503.6973876953125,1895.4371337890625,0.0,3197.570556640625,0.9011555314064026,1.0,0.0,3.0,1.0,0.0
18029460,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7398075461387634,0.385697603225708,0.3545016348361969,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8597051501274109,0.6178721189498901,0.5911469459533691,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8752797842025757,0.6537142992019653,0.4607258439064026,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7945393323898315,0.4813572764396667,0.4630531072616577,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6406726241111755,0.2480653524398803,1.1554055213928225,284.9126281738281,284.95001220703125,299.225341796875,295.68328857421875,297.7210388183594,297.1867980957031,284.9131774902344,1.0,0.6603549122810364,0.3503095209598541,0.3503095209598541,1.0,1.0,-3.632880926132202,0.9482042789459229,2.68467664718628,0.1253254562616348,0.8516462445259094,0.8516462445259094,0.0,314.8338928222656,320.0,70354.2890625,0.0,4688.86474609375,1.0,278.1579284667969,282.9267578125,298.6953430175781,303.28173828125,293.1499938964844,293.1499938964844,278.45001220703125,38334.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836826682090759,1.0,0.0,0.0,3.52604079246521,3.526064157485962,8.295984912365384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.20703125,0.0,1416.4544677734375,1895.4371337890625,0.0,3251.08251953125,0.8798325657844543,1.0,0.0,3.0,1.0,0.0
18029520,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7398075461387634,0.385697603225708,0.3545016348361969,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8597051501274109,0.6178721189498901,0.5911469459533691,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8752797842025757,0.6537142992019653,0.4607258439064026,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7945393323898315,0.4813572764396667,0.4630531072616577,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6406726241111755,0.2480653524398803,1.1554055213928225,284.9126281738281,284.95001220703125,299.225341796875,295.68328857421875,297.7210388183594,297.1867980957031,284.9131774902344,1.0,0.6603549122810364,0.3503095209598541,0.3503095209598541,1.0,1.0,-3.632880926132202,0.9482042789459229,2.68467664718628,0.1253254562616348,0.8516462445259094,0.8516462445259094,0.0,314.8338928222656,320.0,70354.2890625,0.0,4688.86474609375,1.0,278.1579284667969,282.9267578125,298.6953430175781,303.28173828125,293.1499938964844,293.1499938964844,278.45001220703125,38334.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836826682090759,1.0,0.0,0.0,3.52604079246521,3.526064157485962,8.295984912365384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.20703125,0.0,1416.4544677734375,1895.4371337890625,0.0,3251.08251953125,0.8798325657844543,1.0,0.0,3.0,1.0,0.0
18029580,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7385004758834839,0.3854042291641235,0.3540787994861603,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8580120801925659,0.6171153783798218,0.5902529954910278,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8747227787971497,0.6556939482688904,0.4619266390800476,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7931243777275085,0.481151133775711,0.4627256393432617,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6397254467010498,0.2480765581130981,1.1552480459213257,285.00396728515625,284.95001220703125,299.23980712890625,295.69110107421875,297.7262878417969,297.18951416015625,285.0019836425781,1.0,0.6611445546150208,0.3500004410743713,0.3500004410743713,1.0,1.0,-3.63214898109436,0.9469842910766602,2.6851646900177,0.1242517083883285,0.9262919425964355,0.9262919425964355,0.0,316.8609619140625,320.0,69713.328125,0.0,4699.40625,1.0,278.4267578125,283.03631591796875,298.66241455078125,303.1093444824219,293.1499938964844,293.1499938964844,278.45001220703125,33380.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770861625671387,1.0,0.0,0.0,3.6149203777313232,3.614943742752075,8.719483730601496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.6669921875,0.0,1475.077880859375,1895.4371337890625,0.0,3189.267822265625,0.8955664038658142,1.0,0.0,3.0,1.0,0.0
18029640,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.738145649433136,0.3852703869342804,0.354029893875122,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8575150966644287,0.6168134808540344,0.5900409817695618,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8746731877326965,0.6564257740974426,0.4624998271465301,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7927315831184387,0.4810718297958374,0.4627093076705932,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.639484167098999,0.2480966001749038,1.1555105447769165,284.9937438964844,284.95001220703125,299.2462463378906,295.694580078125,297.7284545898437,297.19049072265625,284.992919921875,1.0,0.6615071892738342,0.3498802483081817,0.3498802483081817,1.0,1.0,-3.632821559906006,0.9468027353286744,2.686018705368042,0.1239662915468216,0.9284911751747132,0.9284911751747132,0.0,317.5472717285156,323.0,69794.0,0.0,4705.5576171875,1.0,278.44146728515625,283.0293273925781,298.6759033203125,303.1482238769531,293.1499938964844,293.1499938964844,278.1499938964844,33661.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767397999763489,1.0,0.0,0.0,3.636661529541016,3.636684894561768,8.824681572150439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.7861328125,0.0,1500.9429931640625,1895.4371337890625,0.0,3186.020263671875,0.9006240963935852,1.0,0.0,3.0,1.0,0.0
18029700,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7372288107872009,0.3846361339092254,0.3537501990795135,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8563381433486938,0.6158576011657715,0.5894604921340942,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8742514252662659,0.6572339534759521,0.4633263349533081,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7917514443397522,0.480599969625473,0.4625280201435089,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6388576626777649,0.2479535192251205,1.1556726694107056,284.8778381347656,284.95001220703125,299.2587280273437,295.7013854980469,297.7300720214844,297.1888427734375,284.8776550292969,1.0,0.6621153950691223,0.3496656119823456,0.3496656119823456,1.0,1.0,-3.632765531539917,0.9460877180099488,2.6866776943206787,0.1234184950590133,0.8462144136428833,0.8462144136428833,0.0,319.0474853515625,323.0,70609.1015625,0.0,4714.7060546875,1.0,278.1981201171875,282.8971252441406,298.72637939453125,303.3719787597656,293.1499938964844,293.1499938964844,278.1499938964844,38097.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816667199134827,1.0,0.0,0.0,3.59277892112732,3.592802762985229,8.612997248746979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.83984375,0.0,1485.882080078125,1895.4371337890625,0.0,3232.198486328125,0.8918634057044983,1.0,0.0,3.0,1.0,0.0
18029760,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.735916018486023,0.3839437365531921,0.3531675934791565,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8547526597976685,0.6148130893707275,0.5885317921638489,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8733825087547302,0.6579965353012085,0.4638634026050567,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7903667688369751,0.4800437390804291,0.4620669782161712,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6379204988479614,0.2477360069751739,1.1550841331481934,284.91278076171875,284.95001220703125,299.2724914550781,295.7088928222656,297.7313842773437,297.18634033203125,284.9134216308594,1.0,0.6625968813896179,0.3494672775268554,0.3494672775268554,1.0,1.0,-3.6303322315216064,0.9446917772293092,2.685640573501587,0.1226650401949882,0.8517206311225891,0.8517206311225891,0.0,320.8591003417969,326.0,70335.8984375,0.0,4719.09912109375,1.0,278.1581420898437,282.9267272949219,298.7204895019531,303.304443359375,293.1499938964844,293.1499938964844,278.45001220703125,38312.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882354736328125,1.0,0.0,0.0,3.5252797603607178,3.52530288696289,8.292404345411342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.0439453125,0.0,1415.4951171875,1895.4371337890625,0.0,3238.644287109375,0.8796180486679077,1.0,0.0,3.0,1.0,0.0
18029820,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7343041896820068,0.3835101127624511,0.3526902496814728,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8526317477226257,0.613737165927887,0.5874102115631104,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8728131055831909,0.6607028841972351,0.465632289648056,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7886024713516235,0.479743093252182,0.4617088437080383,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6367766857147217,0.2477653473615646,1.1551798582077026,284.9942321777344,284.95001220703125,299.3034362792969,295.7257385253906,297.7415771484375,297.190185546875,284.993408203125,1.0,0.6637372970581055,0.3490706086158752,0.3490706086158752,1.0,1.0,-3.630212783813477,0.9433749318122864,2.686837911605835,0.1214423030614852,0.92906391620636,0.92906391620636,0.0,323.5717163085937,329.0,69797.890625,0.0,4735.60498046875,1.0,278.44146728515625,283.0292053222656,298.7066955566406,303.177978515625,293.1499938964844,293.1499938964844,278.1499938964844,33630.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753425478935242,1.0,0.0,0.0,3.636995792388916,3.637019157409668,8.826303883324726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11418.40234375,0.0,1501.084716796875,1895.4371337890625,0.0,3172.9189453125,0.9006792306900024,1.0,0.0,3.0,1.0,0.0
18029880,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7343041896820068,0.3835101127624511,0.3526902496814728,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8526317477226257,0.613737165927887,0.5874102115631104,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8728131055831909,0.6607028841972351,0.465632289648056,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7886024713516235,0.479743093252182,0.4617088437080383,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6367766857147217,0.2477653473615646,1.1551798582077026,284.9942321777344,284.95001220703125,299.3034362792969,295.7257385253906,297.7415771484375,297.190185546875,284.993408203125,1.0,0.6637372970581055,0.3490706086158752,0.3490706086158752,1.0,1.0,-3.630212783813477,0.9433749318122864,2.686837911605835,0.1214423030614852,0.92906391620636,0.92906391620636,0.0,323.5717163085937,329.0,69797.890625,0.0,4735.60498046875,1.0,278.44146728515625,283.0292053222656,298.7066955566406,303.177978515625,293.1499938964844,293.1499938964844,278.1499938964844,33630.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753425478935242,1.0,0.0,0.0,3.636995792388916,3.637019157409668,8.826303883324726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11418.40234375,0.0,1501.084716796875,1895.4371337890625,0.0,3172.9189453125,0.9006792306900024,1.0,0.0,3.0,1.0,0.0
18029940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.732134997844696,0.3821788728237152,0.3518237769603729,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.849958598613739,0.6117314696311951,0.5858908891677856,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8715720176696777,0.6622588038444519,0.4669870138168335,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.78629469871521,0.4787004888057709,0.4610530734062195,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6352677345275879,0.2474022954702377,1.1547446250915527,284.9130554199219,284.95001220703125,299.33837890625,295.7447509765625,297.7463684082031,297.1854858398437,284.91363525390625,1.0,0.6648158431053162,0.3486739099025726,0.3486739099025726,1.0,1.0,-3.627668857574463,0.94130277633667,2.686366081237793,0.1202251017093658,0.852319598197937,0.852319598197937,0.0,326.88336181640625,317.0,70357.7109375,0.0,4748.9580078125,1.0,278.1579284667969,282.9261474609375,298.756103515625,303.3402709960937,293.1499938964844,293.1499938964844,278.45001220703125,38277.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809197545051575,1.0,0.0,0.0,3.5266921520233154,3.5267155170440674,8.299051046378736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.0791015625,0.0,1416.72802734375,1895.4371337890625,0.0,3225.199462890625,0.8799313306808472,1.0,0.0,3.0,1.0,0.0
18030000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.732134997844696,0.3821788728237152,0.3518237769603729,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.849958598613739,0.6117314696311951,0.5858908891677856,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8715720176696777,0.6622588038444519,0.4669870138168335,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.78629469871521,0.4787004888057709,0.4610530734062195,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6352677345275879,0.2474022954702377,1.1547446250915527,284.9130554199219,284.95001220703125,299.33837890625,295.7447509765625,297.7463684082031,297.1854858398437,284.91363525390625,1.0,0.6648158431053162,0.3486739099025726,0.3486739099025726,1.0,1.0,-3.627668857574463,0.94130277633667,2.686366081237793,0.1202251017093658,0.852319598197937,0.852319598197937,0.0,326.88336181640625,317.0,70357.7109375,0.0,4748.9580078125,1.0,278.1579284667969,282.9261474609375,298.756103515625,303.3402709960937,293.1499938964844,293.1499938964844,278.45001220703125,38277.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809197545051575,1.0,0.0,0.0,3.5266921520233154,3.5267155170440674,8.299051046378736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.0791015625,0.0,1416.72802734375,1895.4371337890625,0.0,3225.199462890625,0.8799313306808472,1.0,0.0,3.0,1.0,0.0
18030060,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7339457869529724,0.3817652761936188,0.3510702550411224,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8520832657814026,0.6106619834899902,0.5844747424125671,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8755422234535217,0.6649768352508545,0.4685367941856384,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7886461019515991,0.4783996045589447,0.4603894650936126,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6370846033096313,0.2474465370178222,1.1534513235092163,284.9931335449219,284.95001220703125,299.3766784667969,295.7655334472656,297.7587280273437,297.1897888183594,284.9922180175781,1.0,0.6621264219284058,0.3483151793479919,0.3483151793479919,1.0,1.0,-3.624565601348877,0.9391836524009703,2.6853818893432617,0.1189489886164665,0.9284716844558716,0.9284716844558716,0.0,321.89569091796875,305.0,69785.734375,0.0,4709.34326171875,1.0,278.4414978027344,283.02789306640625,298.7459716796875,303.2168884277344,293.1499938964844,293.1499938964844,278.1499938964844,33664.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738105297088623,1.0,0.0,0.0,3.637450456619263,3.6374740600585938,8.828511113279092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.1416015625,0.0,1501.83740234375,1895.4371337890625,0.0,3158.552001953125,0.900791883468628,1.0,0.0,3.0,1.0,0.0
18030120,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7339457869529724,0.3817652761936188,0.3510702550411224,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8520832657814026,0.6106619834899902,0.5844747424125671,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8755422234535217,0.6649768352508545,0.4685367941856384,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7886461019515991,0.4783996045589447,0.4603894650936126,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6370846033096313,0.2474465370178222,1.1534513235092163,284.9931335449219,284.95001220703125,299.3766784667969,295.7655334472656,297.7587280273437,297.1897888183594,284.9922180175781,1.0,0.6621264219284058,0.3483151793479919,0.3483151793479919,1.0,1.0,-3.624565601348877,0.9391836524009703,2.6853818893432617,0.1189489886164665,0.9284716844558716,0.9284716844558716,0.0,321.89569091796875,305.0,69785.734375,0.0,4709.34326171875,1.0,278.4414978027344,283.02789306640625,298.7459716796875,303.2168884277344,293.1499938964844,293.1499938964844,278.1499938964844,33664.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738105297088623,1.0,0.0,0.0,3.637450456619263,3.6374740600585938,8.828511113279092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.1416015625,0.0,1501.83740234375,1895.4371337890625,0.0,3158.552001953125,0.900791883468628,1.0,0.0,3.0,1.0,0.0
18030180,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7370554208755493,0.3805339932441711,0.3498481512069702,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8559297323226929,0.6087195873260498,0.5825494527816772,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8813324570655823,0.6665967702865601,0.4695938527584076,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7926714420318604,0.4774152934551239,0.4593245685100555,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6401700377464294,0.2471635937690735,1.1511642932891846,284.9117431640625,284.95001220703125,299.41766357421875,295.7876281738281,297.7654724121094,297.18572998046875,284.9122619628906,1.0,0.6578616499900818,0.3479564189910888,0.3479564189910888,1.0,1.0,-3.618027687072754,0.936007559299469,2.6820201873779297,0.1175446808338165,0.8506606221199036,0.8506606221199036,0.0,313.63153076171875,293.0,70277.109375,0.0,4639.9326171875,1.0,278.1579284667969,282.9257202148437,298.7978820800781,303.3778991699219,293.1499938964844,293.1499938964844,278.45001220703125,38375.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791751861572266,1.0,0.0,0.0,3.522969484329224,3.522992849349976,8.281539294330287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.287109375,0.0,1413.534912109375,1895.4371337890625,0.0,3208.85009765625,0.8791825175285339,1.0,0.0,3.0,1.0,0.0
18030240,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7370554208755493,0.3805339932441711,0.3498481512069702,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8559297323226929,0.6087195873260498,0.5825494527816772,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8813324570655823,0.6665967702865601,0.4695938527584076,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7926714420318604,0.4774152934551239,0.4593245685100555,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6401700377464294,0.2471635937690735,1.1511642932891846,284.9117431640625,284.95001220703125,299.41766357421875,295.7876281738281,297.7654724121094,297.18572998046875,284.9122619628906,1.0,0.6578616499900818,0.3479564189910888,0.3479564189910888,1.0,1.0,-3.618027687072754,0.936007559299469,2.6820201873779297,0.1175446808338165,0.8506606221199036,0.8506606221199036,0.0,313.63153076171875,293.0,70277.109375,0.0,4639.9326171875,1.0,278.1579284667969,282.9257202148437,298.7978820800781,303.3778991699219,293.1499938964844,293.1499938964844,278.45001220703125,38375.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791751861572266,1.0,0.0,0.0,3.522969484329224,3.522992849349976,8.281539294330287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.287109375,0.0,1413.534912109375,1895.4371337890625,0.0,3208.85009765625,0.8791825175285339,1.0,0.0,3.0,1.0,0.0
