time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030300,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7391579151153564,0.3803529441356659,0.3492838442325592,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8585062623023987,0.6081833839416504,0.5816166400909424,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8849615454673767,0.6679741740226746,0.4701854884624481,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7952955365180969,0.4772619903087616,0.4587952196598053,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6421642303466797,0.2472029477357864,1.149901270866394,285.0126647949219,284.95001220703125,299.43896484375,295.7990417480469,297.772216796875,297.1879577636719,285.0126037597656,1.0,0.6553828716278076,0.3477770388126373,0.3477770388126373,1.0,1.0,-3.6147754192352295,0.9344310760498048,2.680344343185425,0.1167193725705146,0.9224891066551208,0.9224891066551208,0.0,308.6061706542969,293.0,69521.84375,0.0,4599.8623046875,1.0,278.3986511230469,283.0429382324219,298.7664489746094,303.1799011230469,293.1499938964844,293.1499938964844,278.45001220703125,33982.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735265135765076,1.0,0.0,0.0,3.574926376342773,3.574949264526367,8.527613317710347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.9775390625,0.0,1436.455078125,1895.4371337890625,0.0,3155.888671875,0.8885802030563354,1.0,0.0,3.0,1.0,0.0
18030360,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7418837547302246,0.3802555501461029,0.3489993810653686,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8617745637893677,0.6077477931976318,0.580995500087738,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8893447518348694,0.6694256663322449,0.4710480570793152,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7985783219337463,0.4772102534770965,0.4585220515727997,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6446893811225891,0.2473338544368744,1.1493510007858276,284.991943359375,284.95001220703125,299.4606628417969,295.8106384277344,297.7799072265625,297.1911926269531,284.9905700683594,1.0,0.652892529964447,0.3476382493972778,0.3476382493972778,1.0,1.0,-3.613731384277344,0.9336526989936828,2.6800787448883057,0.1162556856870651,0.9261910915374756,0.9261910915374756,0.0,302.9989929199219,281.0,69695.46875,0.0,4562.36328125,1.0,278.4422302246094,283.0274353027344,298.7893981933594,303.2545471191406,293.1499938964844,293.1499938964844,278.1499938964844,33630.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871797502040863,1.0,0.0,0.0,3.6341164112091056,3.6341397762298575,8.812334044705494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.259765625,0.0,1497.916015625,1895.4371337890625,0.0,3139.671630859375,0.8997858762741089,1.0,0.0,3.0,1.0,0.0
18030420,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7469236850738525,0.3791379630565643,0.3477910757064819,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8679877519607544,0.6058958172798157,0.5790594816207886,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8976776003837585,0.6711344122886658,0.472099244594574,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8047780990600586,0.4763123393058777,0.4574421048164367,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.64957195520401,0.247166708111763,1.1471185684204102,284.91241455078125,284.95001220703125,299.5050048828125,295.83416748046875,297.7882385253906,297.18798828125,284.9129638671875,1.0,0.6474980711936951,0.3473606407642364,0.3473606407642364,1.0,1.0,-3.607237339019776,0.9307541847229004,2.676483154296875,0.1151248812675476,0.8496567606925964,0.8496567606925964,0.0,292.1070556640625,269.0,70181.5390625,0.0,4477.33740234375,1.0,278.1579895019531,282.92742919921875,298.8440246582031,303.4179077148437,293.1499938964844,293.1499938964844,278.45001220703125,38372.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771190047264099,1.0,0.0,0.0,3.516968250274658,3.516991376876831,8.253348937614646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.8642578125,0.0,1407.2454833984375,1895.4371337890625,0.0,3189.575439453125,0.8778587579727173,1.0,0.0,3.0,1.0,0.0
18030480,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7469236850738525,0.3791379630565643,0.3477910757064819,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8679877519607544,0.6058958172798157,0.5790594816207886,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8976776003837585,0.6711344122886658,0.472099244594574,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8047780990600586,0.4763123393058777,0.4574421048164367,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.64957195520401,0.247166708111763,1.1471185684204102,284.91241455078125,284.95001220703125,299.5050048828125,295.83416748046875,297.7882385253906,297.18798828125,284.9129638671875,1.0,0.6474980711936951,0.3473606407642364,0.3473606407642364,1.0,1.0,-3.607237339019776,0.9307541847229004,2.676483154296875,0.1151248812675476,0.8496567606925964,0.8496567606925964,0.0,292.1070556640625,269.0,70181.5390625,0.0,4477.33740234375,1.0,278.1579895019531,282.92742919921875,298.8440246582031,303.4179077148437,293.1499938964844,293.1499938964844,278.45001220703125,38372.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771190047264099,1.0,0.0,0.0,3.516968250274658,3.516991376876831,8.253348937614646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.8642578125,0.0,1407.2454833984375,1895.4371337890625,0.0,3189.575439453125,0.8778587579727173,1.0,0.0,3.0,1.0,0.0
18030540,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7533370852470398,0.3789341449737549,0.346976637840271,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8757293820381165,0.6049836277961731,0.5775256752967834,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9077948927879332,0.6740282773971558,0.4735726416110992,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8121381998062134,0.4761660695075989,0.4566571116447449,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6556052565574646,0.247425839304924,1.1455121040344238,284.9926147460937,284.95001220703125,299.54998779296875,295.8578186035156,297.8035888671875,297.19390869140625,284.99176025390625,1.0,0.6419657468795776,0.347083032131195,0.347083032131195,1.0,1.0,-3.603299856185913,0.9286503791809082,2.674649238586426,0.1140174940228462,0.925418734550476,0.925418734550476,0.0,280.2304992675781,257.0,69611.9453125,0.0,4393.498046875,1.0,278.44140625,283.0292663574219,298.8374328613281,303.29754638671875,293.1499938964844,293.1499938964844,278.1499938964844,33689.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698256611824036,1.0,0.0,0.0,3.627152681350708,3.62717604637146,8.778594065006473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.9775390625,0.0,1490.7216796875,1895.4371337890625,0.0,3121.175048828125,0.8985007405281067,1.0,0.0,3.0,1.0,0.0
18030600,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7533370852470398,0.3789341449737549,0.346976637840271,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8757293820381165,0.6049836277961731,0.5775256752967834,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9077948927879332,0.6740282773971558,0.4735726416110992,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8121381998062134,0.4761660695075989,0.4566571116447449,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6556052565574646,0.247425839304924,1.1455121040344238,284.9926147460937,284.95001220703125,299.54998779296875,295.8578186035156,297.8035888671875,297.19390869140625,284.99176025390625,1.0,0.6419657468795776,0.347083032131195,0.347083032131195,1.0,1.0,-3.603299856185913,0.9286503791809082,2.674649238586426,0.1140174940228462,0.925418734550476,0.925418734550476,0.0,280.2304992675781,257.0,69611.9453125,0.0,4393.498046875,1.0,278.44140625,283.0292663574219,298.8374328613281,303.29754638671875,293.1499938964844,293.1499938964844,278.1499938964844,33689.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698256611824036,1.0,0.0,0.0,3.627152681350708,3.62717604637146,8.778594065006473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.9775390625,0.0,1490.7216796875,1895.4371337890625,0.0,3121.175048828125,0.8985007405281067,1.0,0.0,3.0,1.0,0.0
18030660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7597650289535522,0.3778793513774872,0.3457978069782257,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8835493922233582,0.6031861901283264,0.5756106972694397,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9186822175979614,0.6757842302322388,0.4746347665786743,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8191918134689331,0.4753179550170898,0.4555962383747101,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6618298888206482,0.2473281770944595,1.1434848308563232,284.9129333496094,284.95001220703125,299.5950012207031,295.88116455078125,297.812255859375,297.1909484863281,284.91339111328125,1.0,0.6362686157226562,0.3468183279037475,0.3468183279037475,1.0,1.0,-3.597149133682251,0.9259002208709716,2.67124891281128,0.1129585281014442,0.8491193652153015,0.8491193652153015,0.0,268.7619934082031,245.0,70112.4765625,0.0,4306.38671875,1.0,278.15802001953125,282.92852783203125,298.8913879394531,303.4613647460937,293.1499938964844,293.1499938964844,278.45001220703125,38343.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751846551895142,1.0,0.0,0.0,3.5128190517425537,3.5128421783447266,8.233885750996706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.373046875,0.0,1402.70849609375,1895.4371337890625,0.0,3171.4384765625,0.8769224286079407,1.0,0.0,3.0,1.0,0.0
18030720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7597650289535522,0.3778793513774872,0.3457978069782257,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8835493922233582,0.6031861901283264,0.5756106972694397,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9186822175979614,0.6757842302322388,0.4746347665786743,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8191918134689331,0.4753179550170898,0.4555962383747101,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6618298888206482,0.2473281770944595,1.1434848308563232,284.9129333496094,284.95001220703125,299.5950012207031,295.88116455078125,297.812255859375,297.1909484863281,284.91339111328125,1.0,0.6362686157226562,0.3468183279037475,0.3468183279037475,1.0,1.0,-3.597149133682251,0.9259002208709716,2.67124891281128,0.1129585281014442,0.8491193652153015,0.8491193652153015,0.0,268.7619934082031,245.0,70112.4765625,0.0,4306.38671875,1.0,278.15802001953125,282.92852783203125,298.8913879394531,303.4613647460937,293.1499938964844,293.1499938964844,278.45001220703125,38343.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751846551895142,1.0,0.0,0.0,3.5128190517425537,3.5128421783447266,8.233885750996706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.373046875,0.0,1402.70849609375,1895.4371337890625,0.0,3171.4384765625,0.8769224286079407,1.0,0.0,3.0,1.0,0.0
18030780,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7659533023834229,0.3777665197849273,0.3451160490512848,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8909195065498352,0.6025000214576721,0.5743429660797119,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9290465712547302,0.6781594753265381,0.4757770299911499,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8256132006645203,0.4752353131771087,0.4549347460269928,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6676701903343201,0.2475708723068237,1.142189621925354,284.998779296875,284.95001220703125,299.63055419921875,295.8993835449219,297.8245849609375,297.1958923339844,284.9973449707031,1.0,0.6316736340522766,0.3466065526008606,0.3466065526008606,1.0,1.0,-3.5938150882720947,0.9241967797279358,2.669618368148804,0.1120657101273536,0.9227104783058168,0.9227104783058168,0.0,259.0962219238281,245.0,69495.96875,0.0,4238.134765625,1.0,278.4324035644531,283.0340270996094,298.8719482421875,303.3119506835937,293.1499938964844,293.1499938964844,278.45001220703125,33453.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681966066360474,1.0,0.0,0.0,3.6096267700195312,3.609650135040283,8.693965583006502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.8212890625,0.0,1469.8741455078125,1895.4371337890625,0.0,3105.893310546875,0.8942388296127319,1.0,0.0,3.0,1.0,0.0
18030840,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7676990032196045,0.3777183592319488,0.3450151085853576,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8929692506790161,0.6023140549659729,0.5741063952445984,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9318876266479492,0.6787153482437134,0.4761275053024292,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8273838758468628,0.4752101302146911,0.4548386931419372,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6693089008331299,0.2476402074098587,1.142079472541809,284.9926147460937,284.95001220703125,299.63934326171875,295.9038391113281,297.8274841308594,297.1969299316406,284.99176025390625,1.0,0.6305553913116455,0.3465535938739776,0.3465535938739776,1.0,1.0,-3.593583345413208,0.9239540696144104,2.6696293354034424,0.1119268611073494,0.9246674180030824,0.9246674180030824,0.0,256.6188049316406,233.0,69551.8203125,0.0,4222.31298828125,1.0,278.4413757324219,283.0297546386719,298.8840026855469,303.3410949707031,293.1499938964844,293.1499938964844,278.1499938964844,33675.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680025339126587,1.0,0.0,0.0,3.6236071586608887,3.6236305236816406,8.761439858062658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.5927734375,0.0,1486.736083984375,1895.4371337890625,0.0,3104.072509765625,0.8976905941963196,1.0,0.0,3.0,1.0,0.0
18030900,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7718569040298462,0.3772359788417816,0.3445860743522644,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8978811502456665,0.6014701128005981,0.5733277797698975,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9386717677116394,0.6796225905418396,0.4768114387989044,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8316327929496765,0.4748417735099792,0.4544568955898285,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6732789278030396,0.2476472556591034,1.141514539718628,284.8771057128906,284.95001220703125,299.6610412597656,295.9147644042969,297.8318786621094,297.1958312988281,284.87701416015625,1.0,0.6277116537094116,0.3464212417602539,0.3464212417602539,1.0,1.0,-3.5918219089508057,0.922982394695282,2.668839454650879,0.1115355938673019,0.8423784375190735,0.8423784375190735,0.0,250.6724395751953,233.0,70333.1875,0.0,4181.14990234375,1.0,278.1984558105469,282.8985595703125,298.9389343261719,303.5685729980469,293.1499938964844,293.1499938964844,278.1499938964844,38192.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728627562522888,1.0,0.0,0.0,3.577650785446167,3.577674388885498,8.540615681340569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.8837890625,0.0,1470.2384033203125,1895.4371337890625,0.0,3149.662841796875,0.8885310888290405,1.0,0.0,3.0,1.0,0.0
18030960,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7756728529930115,0.3767055869102478,0.3438683748245239,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.902442216873169,0.6005594730377197,0.5722249746322632,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9449385404586792,0.68049556016922,0.4772038757801056,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8355938196182251,0.4744003713130951,0.4538078904151916,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6769886612892151,0.2475880980491638,1.1402348279953003,284.91290283203125,284.95001220703125,299.6823425292969,295.9253845214844,297.8356018066406,297.1939697265625,284.9134216308594,1.0,0.624732494354248,0.3463042676448822,0.3463042676448822,1.0,1.0,-3.587785005569458,0.9213622212409972,2.6664226055145264,0.1109428405761718,0.8484285473823547,0.8484285473823547,0.0,245.0262145996093,221.0,70049.296875,0.0,4135.88427734375,1.0,278.1582946777344,282.9291381835937,298.9361572265625,303.5035705566406,293.1499938964844,293.1499938964844,278.45001220703125,38346.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734654188156128,1.0,0.0,0.0,3.5093674659729004,3.509390592575073,8.217713798330806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.009765625,0.0,1399.146240234375,1895.4371337890625,0.0,3155.315185546875,0.8761346340179443,1.0,0.0,3.0,1.0,0.0
18031020,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7854241728782654,0.3765742778778076,0.3431124091148376,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9144121408462524,0.5997183918952942,0.5707499384880066,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9594987034797668,0.6834452152252197,0.4787086844444275,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8454667329788208,0.4743221998214721,0.4530779123306274,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6861372590065002,0.2479379326105117,1.1389957666397097,284.9924011230469,284.95001220703125,299.7232971191406,295.9454650878906,297.8499450683594,297.1998596191406,284.9915771484375,1.0,0.6189166903495789,0.3460703492164612,0.3460703492164612,1.0,1.0,-3.5845346450805664,0.9196135401725768,2.6649210453033447,0.1100317910313606,0.9238315224647522,0.9238315224647522,0.0,232.8329467773437,209.0,69494.5234375,0.0,4052.707275390625,1.0,278.4413452148437,283.02996826171875,298.9263610839844,303.38116455078125,293.1499938964844,293.1499938964844,278.1499938964844,33673.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866439163684845,1.0,0.0,0.0,3.620420694351196,3.620444059371948,8.746038702156511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.470703125,0.0,1483.24365234375,1895.4371337890625,0.0,3089.40625,0.8969725966453552,1.0,0.0,3.0,1.0,0.0
18031080,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7854241728782654,0.3765742778778076,0.3431124091148376,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9144121408462524,0.5997183918952942,0.5707499384880066,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9594987034797668,0.6834452152252197,0.4787086844444275,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8454667329788208,0.4743221998214721,0.4530779123306274,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6861372590065002,0.2479379326105117,1.1389957666397097,284.9924011230469,284.95001220703125,299.7232971191406,295.9454650878906,297.8499450683594,297.1998596191406,284.9915771484375,1.0,0.6189166903495789,0.3460703492164612,0.3460703492164612,1.0,1.0,-3.5845346450805664,0.9196135401725768,2.6649210453033447,0.1100317910313606,0.9238315224647522,0.9238315224647522,0.0,232.8329467773437,209.0,69494.5234375,0.0,4052.707275390625,1.0,278.4413452148437,283.02996826171875,298.9263610839844,303.38116455078125,293.1499938964844,293.1499938964844,278.1499938964844,33673.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866439163684845,1.0,0.0,0.0,3.620420694351196,3.620444059371948,8.746038702156511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.470703125,0.0,1483.24365234375,1895.4371337890625,0.0,3089.40625,0.8969725966453552,1.0,0.0,3.0,1.0,0.0
18031140,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7952896356582642,0.3755928575992584,0.3419914245605469,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9273682236671448,0.5979974865913391,0.5688973069190979,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.973029613494873,0.6852317452430725,0.4797892868518829,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8557392358779907,0.4735421538352966,0.4520729780197143,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6955311298370361,0.2479208111763,1.1373027563095093,284.9131774902344,284.95001220703125,299.7616271972656,295.963623046875,297.85675048828125,297.1967468261719,284.9136047363281,1.0,0.6130005121231079,0.3458364009857178,0.3458364009857178,1.0,1.0,-3.5790202617645264,0.9171639680862428,2.661856174468994,0.1091149747371673,0.8478609323501587,0.8478609323501587,0.0,221.22067260742188,197.0,69987.078125,0.0,3967.3740234375,1.0,278.1580810546875,282.9297790527344,298.9751281738281,303.5397644042969,293.1499938964844,293.1499938964844,278.45001220703125,38337.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720555901527405,1.0,0.0,0.0,3.5057156085968018,3.5057384967803955,8.200619276976795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.8876953125,0.0,1395.2862548828125,1895.4371337890625,0.0,3142.09228515625,0.8753507733345032,1.0,0.0,3.0,1.0,0.0
18031200,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7952896356582642,0.3755928575992584,0.3419914245605469,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9273682236671448,0.5979974865913391,0.5688973069190979,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.973029613494873,0.6852317452430725,0.4797892868518829,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8557392358779907,0.4735421538352966,0.4520729780197143,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6955311298370361,0.2479208111763,1.1373027563095093,284.9131774902344,284.95001220703125,299.7616271972656,295.963623046875,297.85675048828125,297.1967468261719,284.9136047363281,1.0,0.6130005121231079,0.3458364009857178,0.3458364009857178,1.0,1.0,-3.5790202617645264,0.9171639680862428,2.661856174468994,0.1091149747371673,0.8478609323501587,0.8478609323501587,0.0,221.22067260742188,197.0,69987.078125,0.0,3967.3740234375,1.0,278.1580810546875,282.9297790527344,298.9751281738281,303.5397644042969,293.1499938964844,293.1499938964844,278.45001220703125,38337.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720555901527405,1.0,0.0,0.0,3.5057156085968018,3.5057384967803955,8.200619276976795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.8876953125,0.0,1395.2862548828125,1895.4371337890625,0.0,3142.09228515625,0.8753507733345032,1.0,0.0,3.0,1.0,0.0
18031260,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8072674870491028,0.3754854500293731,0.3412582874298095,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.942993462085724,0.5971823930740356,0.5674481987953186,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9872573018074036,0.6881873607635498,0.4812986552715301,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8683606386184692,0.4734884798526764,0.4513669610023498,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7066606283187866,0.2483016848564148,1.1362043619155884,284.9920349121094,284.95001220703125,299.79656982421875,295.9795227050781,297.8694763183594,297.2024841308594,284.9911804199219,1.0,0.6070929169654846,0.3456387221813202,0.3456387221813202,1.0,1.0,-3.5760321617126465,0.9156099557876588,2.6604223251342773,0.108325682580471,0.9226987957954408,0.9226987957954408,0.0,209.02175903320312,185.0,69426.328125,0.0,3885.18359375,1.0,278.4413146972656,283.0301513671875,298.9612731933594,303.41339111328125,293.1499938964844,293.1499938964844,278.1499938964844,33680.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651881217956543,1.0,0.0,0.0,3.616679191589356,3.616702318191528,8.727969884603226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.361328125,0.0,1479.217041015625,1895.4371337890625,0.0,3077.670166015625,0.8961320519447327,1.0,0.0,3.0,1.0,0.0
18031320,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8072674870491028,0.3754854500293731,0.3412582874298095,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.942993462085724,0.5971823930740356,0.5674481987953186,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9872573018074036,0.6881873607635498,0.4812986552715301,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8683606386184692,0.4734884798526764,0.4513669610023498,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7066606283187866,0.2483016848564148,1.1362043619155884,284.9920349121094,284.95001220703125,299.79656982421875,295.9795227050781,297.8694763183594,297.2024841308594,284.9911804199219,1.0,0.6070929169654846,0.3456387221813202,0.3456387221813202,1.0,1.0,-3.5760321617126465,0.9156099557876588,2.6604223251342773,0.108325682580471,0.9226987957954408,0.9226987957954408,0.0,209.02175903320312,185.0,69426.328125,0.0,3885.18359375,1.0,278.4413146972656,283.0301513671875,298.9612731933594,303.41339111328125,293.1499938964844,293.1499938964844,278.1499938964844,33680.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651881217956543,1.0,0.0,0.0,3.616679191589356,3.616702318191528,8.727969884603226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.361328125,0.0,1479.217041015625,1895.4371337890625,0.0,3077.670166015625,0.8961320519447327,1.0,0.0,3.0,1.0,0.0
18031380,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8187417984008789,0.3745293319225311,0.3401654362678528,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9582037329673768,0.5954899787902832,0.5656276345252991,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.6899817585945129,0.4818012416362762,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8815693855285645,0.4727331101894378,0.4503911733627319,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7175405621528625,0.2483132034540176,1.1346714496612549,284.9130859375,284.95001220703125,299.8275146484375,295.9927673339844,297.87432861328125,297.19921875,284.9133605957031,1.0,0.6010505557060242,0.3454410135746002,0.3454410135746002,1.0,1.0,-3.570127487182617,0.9131546020507812,2.656972885131836,0.1075792536139488,0.8468402624130249,0.8468402624130249,0.0,197.53414916992188,188.0,69899.9609375,0.0,3800.07275390625,1.0,278.1581115722656,282.9303894042969,299.0050964355469,303.5663757324219,293.1499938964844,293.1499938964844,278.45001220703125,38348.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709732890129089,1.0,0.0,0.0,3.501127243041992,3.501150369644165,8.179167707567103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.9609375,0.0,1390.618408203125,1895.4371337890625,0.0,3131.940185546875,0.8743446469306946,1.0,0.0,3.0,1.0,0.0
18031440,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8187417984008789,0.3745293319225311,0.3401654362678528,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9582037329673768,0.5954899787902832,0.5656276345252991,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.6899817585945129,0.4818012416362762,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8815693855285645,0.4727331101894378,0.4503911733627319,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7175405621528625,0.2483132034540176,1.1346714496612549,284.9130859375,284.95001220703125,299.8275146484375,295.9927673339844,297.87432861328125,297.19921875,284.9133605957031,1.0,0.6010505557060242,0.3454410135746002,0.3454410135746002,1.0,1.0,-3.570127487182617,0.9131546020507812,2.656972885131836,0.1075792536139488,0.8468402624130249,0.8468402624130249,0.0,197.53414916992188,188.0,69899.9609375,0.0,3800.07275390625,1.0,278.1581115722656,282.9303894042969,299.0050964355469,303.5663757324219,293.1499938964844,293.1499938964844,278.45001220703125,38348.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709732890129089,1.0,0.0,0.0,3.501127243041992,3.501150369644165,8.179167707567103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.9609375,0.0,1390.618408203125,1895.4371337890625,0.0,3131.940185546875,0.8743446469306946,1.0,0.0,3.0,1.0,0.0
18031500,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.820900559425354,0.3744248747825622,0.3397987186908722,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9609504342079164,0.5950257778167725,0.5648958086967468,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.6918065547943115,0.4785252213478088,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8841991424560547,0.4726492166519165,0.4500564634799957,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7196668982505798,0.2484578043222427,1.1344764232635498,285.0107116699219,284.95001220703125,299.8412780761719,295.9982604980469,297.8800354003906,297.20269775390625,285.0104064941406,1.0,0.5994710922241211,0.3453421890735626,0.3453421890735626,1.0,1.0,-3.56421160697937,0.911027491092682,2.653184175491333,0.1067873835563659,0.9162487983703612,0.9162487983703612,0.0,195.1106719970703,188.0,69112.96875,0.0,3770.412353515625,1.0,278.3981018066406,283.044921875,298.9681396484375,303.3625793457031,293.1499938964844,293.1499938964844,278.45001220703125,34009.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655992150306702,1.0,0.0,0.0,3.552239179611206,3.5522620677948,8.419721098107402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.708984375,0.0,1412.6075439453125,1895.4371337890625,0.0,3081.52685546875,0.8835359811782837,1.0,0.0,3.0,1.0,0.0
18031560,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8223653435707092,0.3743692934513092,0.3397243618965149,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9626810550689696,0.5946325063705444,0.5644938945770264,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.6941301226615906,0.4756978452205658,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8859549164772034,0.4726372957229614,0.450001060962677,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7211421728134155,0.2486674189567566,1.1351288557052612,284.9877319335937,284.95001220703125,299.853759765625,296.0029296875,297.8874206542969,297.208740234375,284.986328125,1.0,0.5984765887260437,0.3452624678611755,0.3452624678611755,1.0,1.0,-3.560964107513428,0.9097747802734376,2.6511893272399902,0.1062752306461334,0.917334794998169,0.917334794998169,0.0,193.6368560791016,191.0,69229.2578125,0.0,3753.27978515625,1.0,278.4420166015625,283.02813720703125,298.9841613769531,303.427734375,293.1499938964844,293.1499938964844,278.1499938964844,33752.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641173839569092,1.0,0.0,0.0,3.608963489532471,3.608986854553223,8.690770982866525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.2041015625,0.0,1471.364990234375,1895.4371337890625,0.0,3067.6259765625,0.8941973447799683,1.0,0.0,3.0,1.0,0.0
18031620,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8224682807922363,0.3733577728271484,0.3389793932437897,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9626961946487428,0.5929040908813477,0.5630558133125305,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.6976552605628967,0.4744642376899719,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8863354325294495,0.4718318581581116,0.4493977129459381,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7217901945114136,0.248645007610321,1.1354340314865112,284.9143371582031,284.95001220703125,299.8746643066406,296.0096435546875,297.89410400390625,297.2113037109375,284.9147644042969,1.0,0.5976728796958923,0.3451030552387237,0.3451030552387237,1.0,1.0,-3.5564939975738525,0.9078930020332336,2.648601055145264,0.1055345013737678,0.8442240953445435,0.8442240953445435,0.0,192.862060546875,194.0,69664.71875,0.0,3737.376220703125,1.0,278.1582336425781,282.93408203125,299.0217590332031,303.5688781738281,293.1499938964844,293.1499938964844,278.45001220703125,38376.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698529601097107,1.0,0.0,0.0,3.4866161346435547,3.4866390228271484,8.111507554531272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.8505859375,0.0,1375.8663330078125,1895.4371337890625,0.0,3121.431640625,0.8711957335472107,1.0,0.0,3.0,1.0,0.0
18031680,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8224682807922363,0.3733577728271484,0.3389793932437897,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9626961946487428,0.5929040908813477,0.5630558133125305,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.6976552605628967,0.4744642376899719,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8863354325294495,0.4718318581581116,0.4493977129459381,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7217901945114136,0.248645007610321,1.1354340314865112,284.9143371582031,284.95001220703125,299.8746643066406,296.0096435546875,297.89410400390625,297.2113037109375,284.9147644042969,1.0,0.5976728796958923,0.3451030552387237,0.3451030552387237,1.0,1.0,-3.5564939975738525,0.9078930020332336,2.648601055145264,0.1055345013737678,0.8442240953445435,0.8442240953445435,0.0,192.862060546875,194.0,69664.71875,0.0,3737.376220703125,1.0,278.1582336425781,282.93408203125,299.0217590332031,303.5688781738281,293.1499938964844,293.1499938964844,278.45001220703125,38376.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698529601097107,1.0,0.0,0.0,3.4866161346435547,3.4866390228271484,8.111507554531272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.8505859375,0.0,1375.8663330078125,1895.4371337890625,0.0,3121.431640625,0.8711957335472107,1.0,0.0,3.0,1.0,0.0
18031740,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8217208981513977,0.3731614053249359,0.3386571109294891,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9614653587341307,0.5920372009277344,0.5620701313018799,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.7015923261642456,0.4753958880901336,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.885566771030426,0.4717125594615936,0.4491395950317383,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7215673923492432,0.2489793598651886,1.136542558670044,284.9925231933594,284.95001220703125,299.8895263671875,296.0125427246094,297.9033508300781,297.21905517578125,284.99176025390625,1.0,0.598025381565094,0.344943642616272,0.344943642616272,1.0,1.0,-3.557056188583374,0.9075562357902528,2.649499893188477,0.1051244363188743,0.919090986251831,0.919090986251831,0.0,193.3252716064453,197.0,69150.6796875,0.0,3741.609619140625,1.0,278.441162109375,283.0329284667969,298.9966125488281,303.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,33644.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634554743766785,1.0,0.0,0.0,3.6000289916992188,3.600052118301392,8.647792810734245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.279296875,0.0,1460.8966064453125,1895.4371337890625,0.0,3061.416259765625,0.8923795819282532,1.0,0.0,3.0,1.0,0.0
18031800,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8217208981513977,0.3731614053249359,0.3386571109294891,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9614653587341307,0.5920372009277344,0.5620701313018799,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.7015923261642456,0.4753958880901336,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.885566771030426,0.4717125594615936,0.4491395950317383,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7215673923492432,0.2489793598651886,1.136542558670044,284.9925231933594,284.95001220703125,299.8895263671875,296.0125427246094,297.9033508300781,297.21905517578125,284.99176025390625,1.0,0.598025381565094,0.344943642616272,0.344943642616272,1.0,1.0,-3.557056188583374,0.9075562357902528,2.649499893188477,0.1051244363188743,0.919090986251831,0.919090986251831,0.0,193.3252716064453,197.0,69150.6796875,0.0,3741.609619140625,1.0,278.441162109375,283.0329284667969,298.9966125488281,303.43414306640625,293.1499938964844,293.1499938964844,278.1499938964844,33644.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634554743766785,1.0,0.0,0.0,3.6000289916992188,3.600052118301392,8.647792810734245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.279296875,0.0,1460.8966064453125,1895.4371337890625,0.0,3061.416259765625,0.8923795819282532,1.0,0.0,3.0,1.0,0.0
18031860,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8192973732948303,0.3720835149288177,0.3379378020763397,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9581884145736694,0.5902732014656067,0.5606870651245117,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.7037895321846008,0.4788817167282104,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8829875588417053,0.4708680212497711,0.448586642742157,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7200117707252502,0.2489013671875,1.137044906616211,284.9161071777344,284.95001220703125,299.8976745605469,296.01123046875,297.9019470214844,297.21484375,284.91650390625,1.0,0.5990373492240906,0.3447609841823578,0.3447609841823578,1.0,1.0,-3.558662414550781,0.907462239265442,2.65120005607605,0.1048397645354271,0.8461882472038269,0.8461882472038269,0.0,195.0414276123047,200.0,69706.984375,0.0,3756.064697265625,1.0,278.1582336425781,282.9342346191406,299.0270080566406,303.5776672363281,293.1499938964844,293.1499938964844,278.45001220703125,38192.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699244260787964,1.0,0.0,0.0,3.4887378215789795,3.488760709762573,8.121382393255772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.05859375,0.0,1376.726806640625,1895.4371337890625,0.0,3122.1015625,0.8715062141418457,1.0,0.0,3.0,1.0,0.0
18031920,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8192973732948303,0.3720835149288177,0.3379378020763397,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9581884145736694,0.5902732014656067,0.5606870651245117,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.7037895321846008,0.4788817167282104,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8829875588417053,0.4708680212497711,0.448586642742157,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7200117707252502,0.2489013671875,1.137044906616211,284.9161071777344,284.95001220703125,299.8976745605469,296.01123046875,297.9019470214844,297.21484375,284.91650390625,1.0,0.5990373492240906,0.3447609841823578,0.3447609841823578,1.0,1.0,-3.558662414550781,0.907462239265442,2.65120005607605,0.1048397645354271,0.8461882472038269,0.8461882472038269,0.0,195.0414276123047,200.0,69706.984375,0.0,3756.064697265625,1.0,278.1582336425781,282.9342346191406,299.0270080566406,303.5776672363281,293.1499938964844,293.1499938964844,278.45001220703125,38192.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699244260787964,1.0,0.0,0.0,3.4887378215789795,3.488760709762573,8.121382393255772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.05859375,0.0,1376.726806640625,1895.4371337890625,0.0,3122.1015625,0.8715062141418457,1.0,0.0,3.0,1.0,0.0
18031980,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8172170519828796,0.3718517422676086,0.3376049101352691,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9552292227745056,0.5894721746444702,0.559786856174469,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.7061187028884888,0.4822846949100494,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8806906342506409,0.47072634100914,0.448335587978363,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.718562126159668,0.2491284608840942,1.1378644704818726,284.9966125488281,284.95001220703125,299.8988037109375,296.0062561035156,297.9031982421875,297.2164306640625,284.99560546875,1.0,0.6002729535102844,0.3446002602577209,0.3446002602577209,1.0,1.0,-3.56195068359375,0.9079551100730896,2.653995513916016,0.1046366170048713,0.9199093580245972,0.9199093580245972,0.0,196.80108642578125,200.0,69185.34375,0.0,3775.035400390625,1.0,278.4365539550781,283.03436279296875,298.9888916015625,303.4232482910156,293.1499938964844,293.1499938964844,278.45001220703125,33428.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640959858894348,1.0,0.0,0.0,3.5965254306793213,3.596548557281494,8.6309694324882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.3603515625,0.0,1455.5272216796875,1895.4371337890625,0.0,3067.425048828125,0.8912588953971863,1.0,0.0,3.0,1.0,0.0
18032040,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.816961407661438,0.3718002438545227,0.3375897109508514,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.95485258102417,0.5893469452857971,0.5597007870674133,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.7063995599746704,0.4827399849891662,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8804067969322205,0.4706977307796478,0.4483341574668884,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7183884978294373,0.249158039689064,1.138074517250061,284.9933776855469,284.95001220703125,299.89849853515625,296.0052795410156,297.903076171875,297.2164306640625,284.9925231933594,1.0,0.6004697680473328,0.3445783257484436,0.3445783257484436,1.0,1.0,-3.56262755393982,0.90809166431427,2.654536008834839,0.1046375483274459,0.9213350415229796,0.9213350415229796,0.0,197.049072265625,203.0,69227.390625,0.0,3778.248046875,1.0,278.4411926269531,283.0318603515625,298.9926452636719,303.43719482421875,293.1499938964844,293.1499938964844,278.1499938964844,33559.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864202082157135,1.0,0.0,0.0,3.60491943359375,3.604942560195923,8.671304385643452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.81640625,0.0,1465.5574951171875,1895.4371337890625,0.0,3068.42041015625,0.8933961391448975,1.0,0.0,3.0,1.0,0.0
18032100,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8155438303947449,0.3712438642978668,0.3373536467552185,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9528740644454956,0.5884681344032288,0.5591601133346558,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.7070492506027222,0.485047698020935,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8788813352584839,0.4702870547771454,0.4481864869594574,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7174028158187866,0.2491152733564376,1.1386117935180664,284.8784484863281,284.95001220703125,299.8959350585937,296.00048828125,297.8995056152344,297.21270751953125,284.87847900390625,1.0,0.601302981376648,0.3444870114326477,0.3444870114326477,1.0,1.0,-3.564941644668579,0.9085043668746948,2.656437397003174,0.1046263575553894,0.8398045897483826,0.8398045897483826,0.0,198.25796508789065,203.0,70019.421875,0.0,3791.434814453125,1.0,278.1988830566406,282.9011535644531,299.03192138671875,303.6503601074219,293.1499938964844,293.1499938964844,278.1499938964844,38120.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697986602783203,1.0,0.0,0.0,3.559901714324951,3.559925079345703,8.456083833152661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.8662109375,0.0,1450.6920166015625,1895.4371337890625,0.0,3120.922119140625,0.8845204710960388,1.0,0.0,3.0,1.0,0.0
