time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032160,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8135577440261841,0.3706375956535339,0.3368276059627533,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.95022714138031,0.5875224471092224,0.5582963824272156,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.7074666619300842,0.487994521856308,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8767989873886108,0.4698036015033722,0.4477691054344177,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7159573435783386,0.2489998340606689,1.1383811235427856,284.9149780273437,284.95001220703125,299.8912658691406,295.9943542480469,297.8942565917969,297.2076416015625,284.9154968261719,1.0,0.6021084785461426,0.3443455994129181,0.3443455994129181,1.0,1.0,-3.566035985946656,0.9083959460258484,2.657639980316162,0.1043359488248825,0.846992552280426,0.846992552280426,0.0,199.7189178466797,206.0,69781.3984375,0.0,3803.095703125,1.0,278.1584167480469,282.9316101074219,299.0126647949219,303.5713806152344,293.1499938964844,293.1499938964844,278.45001220703125,38207.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711661696434021,1.0,0.0,0.0,3.494408369064331,3.494431495666504,8.147804919644841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.2900390625,0.0,1382.670166015625,1895.4371337890625,0.0,3133.749755859375,0.872730553150177,1.0,0.0,3.0,1.0,0.0
18032220,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8105953335762024,0.3702802956104278,0.3364299535751343,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9460402727127076,0.5865407586097717,0.5572770237922668,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.7091797590255737,0.4928495585918426,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8736408948898315,0.4695911407470703,0.4474961161613464,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7137730717658997,0.2491873204708099,1.1391886472702026,284.9924011230469,284.95001220703125,299.87530517578125,295.97802734375,297.8885192871094,297.2060241699219,284.99151611328125,1.0,0.6038876175880432,0.3440627753734588,0.3440627753734588,1.0,1.0,-3.570809364318848,0.9089509844779968,2.661858558654785,0.1038586720824241,0.9216849207878112,0.9216849207878112,0.0,202.31661987304688,209.0,69270.7421875,0.0,3831.022216796875,1.0,278.4412536621094,283.0296325683594,298.9673767089844,303.41796875,293.1499938964844,293.1499938964844,278.1499938964844,33601.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658466935157776,1.0,0.0,0.0,3.608958005905152,3.608981132507324,8.690743698025472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.001953125,0.0,1470.240966796875,1895.4371337890625,0.0,3083.8486328125,0.8943292498588562,1.0,0.0,3.0,1.0,0.0
18032280,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8105953335762024,0.3702802956104278,0.3364299535751343,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9460402727127076,0.5865407586097717,0.5572770237922668,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.7091797590255737,0.4928495585918426,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8736408948898315,0.4695911407470703,0.4474961161613464,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7137730717658997,0.2491873204708099,1.1391886472702026,284.9924011230469,284.95001220703125,299.87530517578125,295.97802734375,297.8885192871094,297.2060241699219,284.99151611328125,1.0,0.6038876175880432,0.3440627753734588,0.3440627753734588,1.0,1.0,-3.570809364318848,0.9089509844779968,2.661858558654785,0.1038586720824241,0.9216849207878112,0.9216849207878112,0.0,202.31661987304688,209.0,69270.7421875,0.0,3831.022216796875,1.0,278.4412536621094,283.0296325683594,298.9673767089844,303.41796875,293.1499938964844,293.1499938964844,278.1499938964844,33601.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658466935157776,1.0,0.0,0.0,3.608958005905152,3.608981132507324,8.690743698025472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.001953125,0.0,1470.240966796875,1895.4371337890625,0.0,3083.8486328125,0.8943292498588562,1.0,0.0,3.0,1.0,0.0
18032340,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8062465190887451,0.3690440058708191,0.3356364071369171,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9402066469192504,0.5846593976020813,0.5558558106422424,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.998410701751709,0.709680438041687,0.4963998794555664,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8692271113395691,0.4686518013477325,0.446925014257431,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7105180025100708,0.2489627748727798,1.1393609046936035,284.9130249023437,284.95001220703125,299.8500061035156,295.9559326171875,297.8739013671875,297.1958923339844,284.913330078125,1.0,0.6055580377578735,0.3437799513339996,0.3437799513339996,1.0,1.0,-3.571948289871216,0.908387303352356,2.6635611057281494,0.1032521277666091,0.8457202315330505,0.8457202315330505,0.0,205.71139526367188,212.0,69749.46875,0.0,3854.6162109375,1.0,278.1581726074219,282.92926025390625,298.97564697265625,303.5364074707031,293.1499938964844,293.1499938964844,278.45001220703125,38319.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730997443199158,1.0,0.0,0.0,3.494393110275269,3.4944159984588623,8.147733865371265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.7822265625,0.0,1383.4583740234375,1895.4371337890625,0.0,3151.885498046875,0.8728196620941162,1.0,0.0,3.0,1.0,0.0
18032400,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8062465190887451,0.3690440058708191,0.3356364071369171,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9402066469192504,0.5846593976020813,0.5558558106422424,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.998410701751709,0.709680438041687,0.4963998794555664,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8692271113395691,0.4686518013477325,0.446925014257431,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7105180025100708,0.2489627748727798,1.1393609046936035,284.9130249023437,284.95001220703125,299.8500061035156,295.9559326171875,297.8739013671875,297.1958923339844,284.913330078125,1.0,0.6055580377578735,0.3437799513339996,0.3437799513339996,1.0,1.0,-3.571948289871216,0.908387303352356,2.6635611057281494,0.1032521277666091,0.8457202315330505,0.8457202315330505,0.0,205.71139526367188,212.0,69749.46875,0.0,3854.6162109375,1.0,278.1581726074219,282.92926025390625,298.97564697265625,303.5364074707031,293.1499938964844,293.1499938964844,278.45001220703125,38319.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730997443199158,1.0,0.0,0.0,3.494393110275269,3.4944159984588623,8.147733865371265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.7822265625,0.0,1383.4583740234375,1895.4371337890625,0.0,3151.885498046875,0.8728196620941162,1.0,0.0,3.0,1.0,0.0
18032460,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8021429777145386,0.368440717458725,0.3351112008094787,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9346421957015992,0.5834359526634216,0.5547118782997131,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9957736134529114,0.7115947008132935,0.4976252019405365,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8651059865951538,0.4682072103023529,0.4465376436710357,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7072704434394836,0.2489044219255447,1.1395583152770996,284.9881591796875,284.95001220703125,299.8191223144531,295.93084716796875,297.8645324707031,297.1947937011719,284.9872741699219,1.0,0.6069842576980591,0.3435145914554596,0.3435145914554596,1.0,1.0,-3.5711827278137207,0.9073051810264589,2.663877487182617,0.102343775331974,0.9166083931922911,0.9166083931922911,0.0,208.9920349121093,215.0,69095.265625,0.0,3872.6884765625,1.0,278.4411926269531,283.0274658203125,298.9193420410156,303.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,33809.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676318526268005,1.0,0.0,0.0,3.601473808288574,3.601496934890747,8.654736234348093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.1455078125,0.0,1463.6790771484375,1895.4371337890625,0.0,3100.595458984375,0.892792284488678,1.0,0.0,3.0,1.0,0.0
18032520,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8021429777145386,0.368440717458725,0.3351112008094787,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9346421957015992,0.5834359526634216,0.5547118782997131,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9957736134529114,0.7115947008132935,0.4976252019405365,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8651059865951538,0.4682072103023529,0.4465376436710357,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7072704434394836,0.2489044219255447,1.1395583152770996,284.9881591796875,284.95001220703125,299.8191223144531,295.93084716796875,297.8645324707031,297.1947937011719,284.9872741699219,1.0,0.6069842576980591,0.3435145914554596,0.3435145914554596,1.0,1.0,-3.5711827278137207,0.9073051810264589,2.663877487182617,0.102343775331974,0.9166083931922911,0.9166083931922911,0.0,208.9920349121093,215.0,69095.265625,0.0,3872.6884765625,1.0,278.4411926269531,283.0274658203125,298.9193420410156,303.3629455566406,293.1499938964844,293.1499938964844,278.1499938964844,33809.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676318526268005,1.0,0.0,0.0,3.601473808288574,3.601496934890747,8.654736234348093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.1455078125,0.0,1463.6790771484375,1895.4371337890625,0.0,3100.595458984375,0.892792284488678,1.0,0.0,3.0,1.0,0.0
18032580,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7968282103538513,0.3667856454849243,0.3339976072311401,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.927672564983368,0.5811197757720947,0.5529451966285706,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.992139458656311,0.712326169013977,0.4984383881092071,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8599295616149902,0.4668226242065429,0.4456160068511963,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7029238939285278,0.2481919974088668,1.1379135847091677,284.9100952148437,284.95001220703125,299.7869873046875,295.90594482421875,297.8476257324219,297.1842041015625,284.9098205566406,1.0,0.6080751419067383,0.3432492315769195,0.3432492315769195,1.0,1.0,-3.565619945526123,0.904755711555481,2.6608641147613525,0.1012095361948013,0.8394126296043396,0.8394126296043396,0.0,212.8476409912109,218.0,69410.265625,0.0,3882.00732421875,1.0,278.15875244140625,282.93017578125,298.9220275878906,303.4631652832031,293.1499938964844,293.1499938964844,278.45001220703125,38474.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741795420646667,1.0,0.0,0.0,3.4774386882781982,3.477461576461792,8.068861916399328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.033203125,0.0,1367.167724609375,1895.4371337890625,0.0,3162.012939453125,0.8690827488899231,1.0,0.0,3.0,1.0,0.0
18032640,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7968282103538513,0.3667856454849243,0.3339976072311401,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.927672564983368,0.5811197757720947,0.5529451966285706,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.992139458656311,0.712326169013977,0.4984383881092071,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8599295616149902,0.4668226242065429,0.4456160068511963,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7029238939285278,0.2481919974088668,1.1379135847091677,284.9100952148437,284.95001220703125,299.7869873046875,295.90594482421875,297.8476257324219,297.1842041015625,284.9098205566406,1.0,0.6080751419067383,0.3432492315769195,0.3432492315769195,1.0,1.0,-3.565619945526123,0.904755711555481,2.6608641147613525,0.1012095361948013,0.8394126296043396,0.8394126296043396,0.0,212.8476409912109,218.0,69410.265625,0.0,3882.00732421875,1.0,278.15875244140625,282.93017578125,298.9220275878906,303.4631652832031,293.1499938964844,293.1499938964844,278.45001220703125,38474.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741795420646667,1.0,0.0,0.0,3.4774386882781982,3.477461576461792,8.068861916399328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.033203125,0.0,1367.167724609375,1895.4371337890625,0.0,3162.012939453125,0.8690827488899231,1.0,0.0,3.0,1.0,0.0
18032700,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7944003939628601,0.3662917613983154,0.3334481120109558,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9244756698608398,0.5802931785583496,0.5520520210266113,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.990496039390564,0.7131963968276978,0.4988985657691955,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8575695157051086,0.4663765430450439,0.44511678814888,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7008584141731262,0.2479206919670105,1.1366881132125854,285.00836181640625,284.95001220703125,299.7704772949219,295.8935241699219,297.8417358398437,297.1824951171875,285.0077514648437,1.0,0.6085025072097778,0.3431165516376495,0.3431165516376495,1.0,1.0,-3.5623576641082764,0.9033403396606444,2.659017324447632,0.1004844158887863,0.908370852470398,0.908370852470398,0.0,214.5883178710937,218.0,68592.1171875,0.0,3884.3017578125,1.0,278.3974914550781,283.0457763671875,298.866943359375,303.2372131347656,293.1499938964844,293.1499938964844,278.45001220703125,34100.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691495060920715,1.0,0.0,0.0,3.5247323513031006,3.524754762649536,8.289829338536947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.666015625,0.0,1384.4893798828125,1895.4371337890625,0.0,3114.832275390625,0.8775270581245422,1.0,0.0,3.0,1.0,0.0
18032760,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.792574942111969,0.3658291697502136,0.3331257104873657,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9220004677772522,0.5795114636421204,0.5514112114906311,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.989348828792572,0.7140588760375977,0.499593436717987,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8557772040367126,0.4659759402275085,0.4448221623897552,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6992742419242859,0.2476827502250671,1.1359474658966064,284.98370361328125,284.95001220703125,299.7536926269531,295.88116455078125,297.8363647460937,297.1813659667969,284.9823913574219,1.0,0.6089889407157898,0.343048483133316,0.343048483133316,1.0,1.0,-3.560788869857788,0.9026317596435548,2.6581571102142334,0.1001379042863845,0.9071401953697203,0.9071401953697203,0.0,216.0359802246093,221.0,68659.3515625,0.0,3889.113525390625,1.0,278.4417419433594,283.02850341796875,298.8657531738281,303.28179931640625,293.1499938964844,293.1499938964844,278.1499938964844,33921.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679927587509155,1.0,0.0,0.0,3.5784943103790283,3.578517436981201,8.544644174435234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.5244140625,0.0,1439.8123779296875,1895.4371337890625,0.0,3103.980712890625,0.8874711394309998,1.0,0.0,3.0,1.0,0.0
18032820,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7874634861946106,0.3639815747737884,0.3318131566047668,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.915437400341034,0.5769761800765991,0.5494088530540466,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9856217503547668,0.7144415378570557,0.5001776218414307,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8509112000465393,0.4643504619598388,0.4436431527137756,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6949107646942139,0.2466886341571808,1.1328744888305664,284.9103698730469,284.95001220703125,299.7193298339844,295.85650634765625,297.8182373046875,297.1696472167969,284.9101867675781,1.0,0.609666109085083,0.342912346124649,0.342912346124649,1.0,1.0,-3.552398443222046,0.8996352553367615,2.65276312828064,0.0991640463471412,0.8325390815734863,0.8325390815734863,0.0,219.68946838378903,224.0,68870.8984375,0.0,3889.941162109375,1.0,278.15899658203125,282.9374084472656,298.8703308105469,303.3768310546875,293.1499938964844,293.1499938964844,278.45001220703125,38601.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741165399551392,1.0,0.0,0.0,3.445136547088623,3.4451589584350586,7.919653626231593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.560546875,0.0,1335.33935546875,1895.4371337890625,0.0,3161.421630859375,0.8620482087135315,1.0,0.0,3.0,1.0,0.0
18032880,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7874634861946106,0.3639815747737884,0.3318131566047668,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.915437400341034,0.5769761800765991,0.5494088530540466,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9856217503547668,0.7144415378570557,0.5001776218414307,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8509112000465393,0.4643504619598388,0.4436431527137756,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6949107646942139,0.2466886341571808,1.1328744888305664,284.9103698730469,284.95001220703125,299.7193298339844,295.85650634765625,297.8182373046875,297.1696472167969,284.9101867675781,1.0,0.609666109085083,0.342912346124649,0.342912346124649,1.0,1.0,-3.552398443222046,0.8996352553367615,2.65276312828064,0.0991640463471412,0.8325390815734863,0.8325390815734863,0.0,219.68946838378903,224.0,68870.8984375,0.0,3889.941162109375,1.0,278.15899658203125,282.9374084472656,298.8703308105469,303.3768310546875,293.1499938964844,293.1499938964844,278.45001220703125,38601.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741165399551392,1.0,0.0,0.0,3.445136547088623,3.4451589584350586,7.919653626231593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.560546875,0.0,1335.33935546875,1895.4371337890625,0.0,3161.421630859375,0.8620482087135315,1.0,0.0,3.0,1.0,0.0
18032940,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7834144830703735,0.3628564476966858,0.3307939171791076,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9102546572685242,0.5751777291297913,0.5477001667022705,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9827826023101808,0.7158493995666504,0.501106858253479,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8470398187637329,0.463309109210968,0.4426641464233398,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.691307008266449,0.2459671199321746,1.129908561706543,284.9822082519531,284.95001220703125,299.6839904785156,295.8319702148437,297.8061218261719,297.1661682128906,284.9815673828125,1.0,0.6102607250213623,0.342776209115982,0.342776209115982,1.0,1.0,-3.545483112335205,0.8970966339111328,2.6483864784240723,0.0981360599398613,0.8981698751449585,0.8981698751449585,0.0,222.69656372070312,227.0,68088.3515625,0.0,3890.59912109375,1.0,278.44073486328125,283.0351867675781,298.8156433105469,303.19488525390625,293.1499938964844,293.1499938964844,278.75,34110.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676643371582031,1.0,0.0,0.0,3.5421385765075684,3.542161226272583,8.371907256332634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.509765625,0.0,1402.7271728515625,1895.4371337890625,0.0,3100.900146484375,0.8797168731689453,1.0,0.0,3.0,1.0,0.0
18033000,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7834144830703735,0.3628564476966858,0.3307939171791076,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9102546572685242,0.5751777291297913,0.5477001667022705,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9827826023101808,0.7158493995666504,0.501106858253479,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8470398187637329,0.463309109210968,0.4426641464233398,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.691307008266449,0.2459671199321746,1.129908561706543,284.9822082519531,284.95001220703125,299.6839904785156,295.8319702148437,297.8061218261719,297.1661682128906,284.9815673828125,1.0,0.6102607250213623,0.342776209115982,0.342776209115982,1.0,1.0,-3.545483112335205,0.8970966339111328,2.6483864784240723,0.0981360599398613,0.8981698751449585,0.8981698751449585,0.0,222.69656372070312,227.0,68088.3515625,0.0,3890.59912109375,1.0,278.44073486328125,283.0351867675781,298.8156433105469,303.19488525390625,293.1499938964844,293.1499938964844,278.75,34110.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676643371582031,1.0,0.0,0.0,3.5421385765075684,3.542161226272583,8.371907256332634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.509765625,0.0,1402.7271728515625,1895.4371337890625,0.0,3100.900146484375,0.8797168731689453,1.0,0.0,3.0,1.0,0.0
18033060,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7798963189125061,0.3618152141571045,0.3299790322780609,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.905837059020996,0.5735044479370117,0.5462474226951599,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9803356528282166,0.7173135876655579,0.5022143125534058,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8436977863311768,0.4623968601226806,0.4419181048870086,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.6881762742996216,0.2453401088714599,1.1276302337646484,285.02349853515625,284.95001220703125,299.64776611328125,295.8075561523437,297.7950134277344,297.1641540527344,285.0198974609375,1.0,0.6109769344329834,0.3427015542984009,0.3427015542984009,1.0,1.0,-3.5404486656188965,0.8953179717063904,2.6451308727264404,0.0975119471549987,0.981346309185028,0.981346309185028,0.0,225.51271057128903,230.0,67654.6015625,0.0,3894.8564453125,1.0,278.7423400878906,283.10186767578125,298.7989196777344,303.134765625,293.1499938964844,293.1499938964844,278.45001220703125,31834.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638027906417847,1.0,0.0,0.0,3.7133378982543945,3.713361978530884,9.200729209624114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.3662109375,0.0,1573.0738525390625,1895.4371337890625,0.0,3064.674560546875,0.9162357449531556,1.0,0.0,3.0,1.0,0.0
18033120,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7798963189125061,0.3618152141571045,0.3299790322780609,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.905837059020996,0.5735044479370117,0.5462474226951599,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9803356528282166,0.7173135876655579,0.5022143125534058,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8436977863311768,0.4623968601226806,0.4419181048870086,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.6881762742996216,0.2453401088714599,1.1276302337646484,285.02349853515625,284.95001220703125,299.64776611328125,295.8075561523437,297.7950134277344,297.1641540527344,285.0198974609375,1.0,0.6109769344329834,0.3427015542984009,0.3427015542984009,1.0,1.0,-3.5404486656188965,0.8953179717063904,2.6451308727264404,0.0975119471549987,0.981346309185028,0.981346309185028,0.0,225.51271057128903,230.0,67654.6015625,0.0,3894.8564453125,1.0,278.7423400878906,283.10186767578125,298.7989196777344,303.134765625,293.1499938964844,293.1499938964844,278.45001220703125,31834.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638027906417847,1.0,0.0,0.0,3.7133378982543945,3.713361978530884,9.200729209624114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.3662109375,0.0,1573.0738525390625,1895.4371337890625,0.0,3064.674560546875,0.9162357449531556,1.0,0.0,3.0,1.0,0.0
18033180,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7748357057571411,0.3595329821109772,0.3283974826335907,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9000327587127686,0.5705327391624451,0.5439755320549011,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9761703610420228,0.716883659362793,0.5023561716079712,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8390181064605713,0.4603704214096069,0.4404834508895874,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6837759017944336,0.2440318167209625,1.123521327972412,284.8876342773437,284.95001220703125,299.6122131347656,295.7842102050781,297.7743225097656,297.1492614746094,284.8893127441406,1.0,0.6113454103469849,0.3426299095153808,0.3426299095153808,1.0,1.0,-3.529329538345337,0.8916929364204407,2.637636661529541,0.0965674668550491,0.8677114844322205,0.8677114844322205,0.0,229.1950225830078,230.0,68179.34375,0.0,3888.883544921875,1.0,278.458251953125,282.95526123046875,298.8121337890625,303.2749328613281,293.1499938964844,293.1499938964844,278.45001220703125,38455.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872744619846344,1.0,0.0,0.0,3.6219482421875,3.621972322463989,8.753419820095587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.091796875,0.0,1520.4171142578125,1895.4371337890625,0.0,3148.55517578125,0.9008696675300598,1.0,0.0,3.0,1.0,0.0
18033240,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.774599552154541,0.3594433963298797,0.3283148109912872,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8997669816017151,0.5704124569892883,0.5438607931137085,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9759683609008788,0.716877281665802,0.5023452639579773,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8388003706932068,0.4602868258953094,0.4404054582118988,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.683567464351654,0.2439740300178527,1.1232876777648926,284.889404296875,284.95001220703125,299.6107177734375,295.78326416015625,297.77349853515625,297.14874267578125,284.8907470703125,1.0,0.6113479137420654,0.3426269292831421,0.3426269292831421,1.0,1.0,-3.5287039279937744,0.8914927840232849,2.6372110843658447,0.0965061411261558,0.8672431707382202,0.8672431707382202,0.0,229.35794067382807,233.0,68155.9375,0.0,3888.2822265625,1.0,278.4571228027344,282.9567565917969,298.8092041015625,303.2679748535156,293.1499938964844,293.1499938964844,278.75,38412.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727651834487915,1.0,0.0,0.0,3.6188266277313232,3.618850708007813,8.738338124203437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.900390625,0.0,1516.6558837890625,1895.4371337890625,0.0,3148.747802734375,0.9001798629760742,1.0,0.0,3.0,1.0,0.0
18033300,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7721071243286133,0.3586639165878296,0.3274586200714111,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8969178795814514,0.5692601203918457,0.5426099300384521,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9739086031913756,0.7172923684120178,0.5024225115776062,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8364825248718262,0.4595292508602142,0.4395708739757538,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.681310772895813,0.2434054464101791,1.1206306219100952,284.9991149902344,284.95001220703125,299.5919494628906,295.7711181640625,297.7660522460937,297.1455078125,285.0002136230469,1.0,0.6113994717597961,0.3425896167755127,0.3425896167755127,1.0,1.0,-3.52205491065979,0.8893500566482544,2.632704734802246,0.0957831889390945,0.9386972784996032,0.9386972784996032,0.0,231.1122436523437,233.0,67175.2734375,0.0,3882.039794921875,1.0,278.7012939453125,283.0853881835937,298.7479553222656,303.02838134765625,293.1499938964844,293.1499938964844,278.75,34419.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86774742603302,1.0,0.0,0.0,3.6577630043029785,3.6577868461608887,8.927387966650713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.43359375,0.0,1529.97314453125,1895.4371337890625,0.0,3101.6796875,0.9074828624725342,1.0,0.0,3.0,1.0,0.0
18033360,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7703662514686584,0.3580206930637359,0.3269312083721161,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8948445320129395,0.568260908126831,0.5417180061340332,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9726102948188782,0.717858076095581,0.5028631091117859,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8348318338394165,0.4589124023914337,0.4390313923358917,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6796640157699585,0.2429318577051162,1.118705153465271,284.9809875488281,284.95001220703125,299.572998046875,295.759033203125,297.76007080078125,297.1441955566406,284.9794006347656,1.0,0.6115505695343018,0.34258833527565,0.34258833527565,1.0,1.0,-3.5179100036621094,0.8880751729011536,2.6298348903656006,0.0954179614782333,0.9404542446136476,0.9404542446136476,0.0,232.4565887451172,236.0,67194.796875,0.0,3879.659423828125,1.0,278.7427978515625,283.072509765625,298.7438049316406,303.0653686523437,293.1499938964844,293.1499938964844,278.45001220703125,34023.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664110898971558,1.0,0.0,0.0,3.710440635681152,3.7104649543762207,9.186377383230138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.7763671875,0.0,1586.424560546875,1895.4371337890625,0.0,3089.143310546875,0.9172083735466005,1.0,0.0,3.0,1.0,0.0
18033420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7681035995483398,0.3568295836448669,0.3261833190917969,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8922058939933777,0.5666679739952087,0.5405682325363159,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9707443714141846,0.7177256941795349,0.5031090974807739,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8327211141586304,0.4578295648097992,0.4383102655410766,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.6775948405265808,0.242187887430191,1.1163368225097656,284.85919189453125,284.95001220703125,299.55224609375,295.74591064453125,297.7497863769531,297.1377868652344,284.8605651855469,1.0,0.6116725206375122,0.3425869345664978,0.3425869345664978,1.0,1.0,-3.512215137481689,0.8863286972045898,2.6258864402771,0.0950531214475631,0.846687376499176,0.846687376499176,0.0,234.1778106689453,236.0,67772.6484375,0.0,3875.624267578125,1.0,278.4897766113281,282.93927001953125,298.7752685546875,303.2499694824219,293.1499938964844,293.1499938964844,278.45001220703125,39256.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720464706420898,1.0,0.0,0.0,3.6388964653015137,3.638921022415161,8.835531275508401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.45703125,0.0,1545.1431884765625,1895.4371337890625,0.0,3142.0068359375,0.9030662775039672,1.0,0.0,3.0,1.0,0.0
18033480,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7657232880592346,0.3557889461517334,0.3252900838851928,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8894906044006348,0.5652739405632019,0.5393065810203552,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9686171412467957,0.7175899147987366,0.5030181407928467,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8305226564407349,0.4568586945533752,0.4374566078186035,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.675447940826416,0.2414987832307815,1.1136428117752075,284.89715576171875,284.95001220703125,299.53466796875,295.7348937988281,297.74078369140625,297.13201904296875,284.898681640625,1.0,0.6116511225700378,0.3425857424736023,0.3425857424736023,1.0,1.0,-3.5052473545074463,0.8841972351074219,2.6210501194000244,0.0945099368691444,0.8504495024681091,0.8504495024681091,0.0,235.884765625,239.0,67339.1953125,0.0,3868.316162109375,1.0,278.4573974609375,282.97515869140625,298.7489318847656,303.15484619140625,293.1499938964844,293.1499938964844,278.75,39355.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872607409954071,1.0,0.0,0.0,3.5612173080444336,3.5612409114837646,8.462334903924784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.9228515625,0.0,1461.112548828125,1895.4371337890625,0.0,3147.26806640625,0.8885012865066528,1.0,0.0,3.0,1.0,0.0
18033540,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.762073814868927,0.3544213473796844,0.3240013420581817,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8851679563522339,0.5631749629974365,0.5372578501701355,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9656384587287904,0.7185816168785095,0.5036008954048157,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8270728588104248,0.4555303454399109,0.4361558854579925,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6719776391983032,0.2404398620128631,1.1089959144592283,284.98455810546875,284.95001220703125,299.4958190917969,295.7108459472656,297.7288513183594,297.12969970703125,284.9836120605469,1.0,0.6117610335350037,0.3425831794738769,0.3425831794738769,1.0,1.0,-3.4947714805603027,0.880993664264679,2.613777637481689,0.0935826525092125,0.9242247939109802,0.9242247939109802,0.0,238.6794891357422,242.0,66419.3984375,0.0,3858.735595703125,1.0,278.7416687011719,283.08673095703125,298.6907958984375,302.9604187011719,293.1499938964844,293.1499938964844,278.45001220703125,34217.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652086853981018,1.0,0.0,0.0,3.6539459228515625,3.6539695262908936,8.908764925763535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.0849609375,0.0,1524.2105712890625,1895.4371337890625,0.0,3077.863525390625,0.904869258403778,1.0,0.0,3.0,1.0,0.0
18033600,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.762073814868927,0.3544213473796844,0.3240013420581817,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8851679563522339,0.5631749629974365,0.5372578501701355,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9656384587287904,0.7185816168785095,0.5036008954048157,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8270728588104248,0.4555303454399109,0.4361558854579925,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6719776391983032,0.2404398620128631,1.1089959144592283,284.98455810546875,284.95001220703125,299.4958190917969,295.7108459472656,297.7288513183594,297.12969970703125,284.9836120605469,1.0,0.6117610335350037,0.3425831794738769,0.3425831794738769,1.0,1.0,-3.4947714805603027,0.880993664264679,2.613777637481689,0.0935826525092125,0.9242247939109802,0.9242247939109802,0.0,238.6794891357422,242.0,66419.3984375,0.0,3858.735595703125,1.0,278.7416687011719,283.08673095703125,298.6907958984375,302.9604187011719,293.1499938964844,293.1499938964844,278.45001220703125,34217.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652086853981018,1.0,0.0,0.0,3.6539459228515625,3.6539695262908936,8.908764925763535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.0849609375,0.0,1524.2105712890625,1895.4371337890625,0.0,3077.863525390625,0.904869258403778,1.0,0.0,3.0,1.0,0.0
18033660,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7590234875679016,0.3527531325817108,0.3228674530982971,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8816028237342834,0.5609549283981323,0.5355673432350159,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9628977179527284,0.7182647585868835,0.5037500262260437,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8242077827453613,0.454006552696228,0.4350692629814148,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6691677570343018,0.2393664419651031,1.105377197265625,284.8855895996094,284.95001220703125,299.4671325683594,295.6933288574219,297.7151794433594,297.1214599609375,284.8905944824219,1.0,0.6118239760398865,0.3426297307014465,0.3426297307014465,1.0,1.0,-3.48590350151062,0.8784182667732239,2.607485294342041,0.0931286811828613,0.8384085893630981,0.8384085893630981,0.0,241.0626983642578,242.0,66690.046875,0.0,3850.735595703125,1.0,278.4706420898437,282.9779663085937,298.7165222167969,303.1033630371094,293.1499938964844,293.1499938964844,278.45001220703125,40177.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712381720542908,1.0,0.0,0.0,3.531493902206421,3.531517505645752,8.321664495269943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.9033203125,0.0,1435.5201416015625,1895.4371337890625,0.0,3134.425048828125,0.881869912147522,1.0,0.0,3.0,1.0,0.0
18033720,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7577199935913086,0.3521702885627746,0.3223366737365722,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8801014423370361,0.5601616501808167,0.5348161458969116,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9616596698760986,0.7182121276855469,0.5036801695823669,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8229828476905823,0.4534564912319183,0.4345581531524658,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6679730415344238,0.2389610707759857,1.1037102937698364,284.9048156738281,284.95001220703125,299.4565124511719,295.6868591308594,297.7103881835937,297.1188049316406,284.9056091308594,1.0,0.6117878556251526,0.3426468670368194,0.3426468670368194,1.0,1.0,-3.481656789779663,0.8771742582321167,2.604482412338257,0.0928333550691604,0.8418319225311279,0.8418319225311279,0.0,242.03781127929688,245.0,66562.890625,0.0,3845.93017578125,1.0,278.4580383300781,282.9922180175781,298.69903564453125,303.0530700683594,293.1499938964844,293.1499938964844,278.75,39142.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710744976997375,1.0,0.0,0.0,3.5082569122314453,3.508280038833618,8.212512625505042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.7470703125,0.0,1403.71484375,1895.4371337890625,0.0,3132.89013671875,0.8766241073608398,1.0,0.0,3.0,1.0,0.0
18033780,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7541858553886414,0.3506925404071808,0.3209768235683441,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8758885264396667,0.5579363107681274,0.5326805114746094,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.958570957183838,0.7189844250679016,0.504139244556427,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8195693492889404,0.4520232677459717,0.4331865906715393,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6645728945732117,0.2378059178590774,1.0987201929092407,284.9843139648437,284.95001220703125,299.4169006347656,295.6629638671875,297.6985168457031,297.1166687011719,284.9833679199219,1.0,0.6118175387382507,0.3427105545997619,0.3427105545997619,1.0,1.0,-3.470345497131348,0.8739176392555237,2.5964279174804688,0.0920549929141998,0.9121498465538024,0.9121498465538024,0.0,244.8546600341797,248.0,65673.7734375,0.0,3834.473876953125,1.0,278.74127197265625,283.0968933105469,298.6425476074219,302.86376953125,293.1499938964844,293.1499938964844,278.45001220703125,34158.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636468648910522,1.0,0.0,0.0,3.604093313217163,3.604116439819336,8.667329893796705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.892578125,0.0,1469.0894775390625,1895.4371337890625,0.0,3063.2119140625,0.8936203122138977,1.0,0.0,3.0,1.0,0.0
18033840,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7541858553886414,0.3506925404071808,0.3209768235683441,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8758885264396667,0.5579363107681274,0.5326805114746094,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.958570957183838,0.7189844250679016,0.504139244556427,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8195693492889404,0.4520232677459717,0.4331865906715393,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6645728945732117,0.2378059178590774,1.0987201929092407,284.9843139648437,284.95001220703125,299.4169006347656,295.6629638671875,297.6985168457031,297.1166687011719,284.9833679199219,1.0,0.6118175387382507,0.3427105545997619,0.3427105545997619,1.0,1.0,-3.470345497131348,0.8739176392555237,2.5964279174804688,0.0920549929141998,0.9121498465538024,0.9121498465538024,0.0,244.8546600341797,248.0,65673.7734375,0.0,3834.473876953125,1.0,278.74127197265625,283.0968933105469,298.6425476074219,302.86376953125,293.1499938964844,293.1499938964844,278.45001220703125,34158.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636468648910522,1.0,0.0,0.0,3.604093313217163,3.604116439819336,8.667329893796705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.892578125,0.0,1469.0894775390625,1895.4371337890625,0.0,3063.2119140625,0.8936203122138977,1.0,0.0,3.0,1.0,0.0
18033900,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.752309262752533,0.3495499193668365,0.3202424049377441,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8736646771430969,0.5564104914665222,0.5315624475479126,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9568220376968384,0.7187248468399048,0.5042700171470642,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8177483677864075,0.4509757757186889,0.4324729740619659,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.662808358669281,0.2370542585849762,1.096231460571289,284.8691101074219,284.95001220703125,299.39697265625,295.6510314941406,297.6895751953125,297.1116943359375,284.8694763183594,1.0,0.6118450164794922,0.3427424132823944,0.3427424132823944,1.0,1.0,-3.46442985534668,0.8722034096717834,2.592226505279541,0.0917612761259079,0.8272534012794495,0.8272534012794495,0.0,246.4027099609375,248.0,66219.0390625,0.0,3828.931640625,1.0,278.4996032714844,282.9700927734375,298.67681884765625,303.0526123046875,293.1499938964844,293.1499938964844,278.45001220703125,39140.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687922358512878,1.0,0.0,0.0,3.5401759147644043,3.540199518203736,8.362632115677116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.0283203125,0.0,1437.1702880859375,1895.4371337890625,0.0,3111.48095703125,0.8806532621383667,1.0,0.0,3.0,1.0,0.0
18033960,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.749966025352478,0.3483539521694183,0.3192243278026581,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8709518313407898,0.5548132061958313,0.53012615442276,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9544559121131896,0.7184204459190369,0.5040748119354248,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8154698610305786,0.4498521983623504,0.4314908385276794,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6606467366218567,0.2362289279699325,1.0929855108261108,284.9077453613281,284.95001220703125,299.37701416015625,295.6391296386719,297.6802062988281,297.1061096191406,284.908203125,1.0,0.6117435693740845,0.3428036570549011,0.3428036570549011,1.0,1.0,-3.4561588764190674,0.8698557615280151,2.586303234100342,0.0913005173206329,0.8332377672195435,0.8332377672195435,0.0,248.23719787597656,251.0,65779.9921875,0.0,3819.261962890625,1.0,278.45855712890625,283.00567626953125,298.6510925292969,302.9546813964844,293.1499938964844,293.1499938964844,278.75,39072.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694963455200195,1.0,0.0,0.0,3.457524538040161,3.457547187805176,7.976710776347318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.4599609375,0.0,1351.16748046875,1895.4371337890625,0.0,3118.086181640625,0.8653555512428284,1.0,0.0,3.0,1.0,0.0
