time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034020,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7465215921401978,0.3467608988285064,0.3177754580974579,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8668324947357178,0.5524480938911438,0.5278753042221069,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9512454271316528,0.7189640402793884,0.5043900609016418,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8119873404502869,0.448297768831253,0.4300191700458526,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6572948694229126,0.2349608540534973,1.0875358581542969,284.98193359375,284.95001220703125,299.3370056152344,295.6153259277344,297.6683044433594,297.1039733886719,284.9811096191406,1.0,0.611667275428772,0.3429261744022369,0.3429261744022369,1.0,1.0,-3.4437568187713623,0.8664405941963196,2.5773162841796875,0.0906160846352577,0.8996546268463135,0.8996546268463135,0.0,251.0764617919922,254.0,64906.44921875,0.0,3805.34619140625,1.0,278.7408447265625,283.10577392578125,298.59454345703125,302.7665710449219,293.1499938964844,293.1499938964844,279.04998779296875,34190.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619979023933411,1.0,0.0,0.0,3.55425238609314,3.5542752742767334,8.429267381870886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.1142578125,0.0,1416.045654296875,1895.4371337890625,0.0,3047.744140625,0.8824541568756104,1.0,0.0,3.0,1.0,0.0
18034080,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7465215921401978,0.3467608988285064,0.3177754580974579,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8668324947357178,0.5524480938911438,0.5278753042221069,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9512454271316528,0.7189640402793884,0.5043900609016418,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8119873404502869,0.448297768831253,0.4300191700458526,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6572948694229126,0.2349608540534973,1.0875358581542969,284.98193359375,284.95001220703125,299.3370056152344,295.6153259277344,297.6683044433594,297.1039733886719,284.9811096191406,1.0,0.611667275428772,0.3429261744022369,0.3429261744022369,1.0,1.0,-3.4437568187713623,0.8664405941963196,2.5773162841796875,0.0906160846352577,0.8996546268463135,0.8996546268463135,0.0,251.0764617919922,254.0,64906.44921875,0.0,3805.34619140625,1.0,278.7408447265625,283.10577392578125,298.59454345703125,302.7665710449219,293.1499938964844,293.1499938964844,279.04998779296875,34190.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619979023933411,1.0,0.0,0.0,3.55425238609314,3.5542752742767334,8.429267381870886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.1142578125,0.0,1416.045654296875,1895.4371337890625,0.0,3047.744140625,0.8824541568756104,1.0,0.0,3.0,1.0,0.0
18034140,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7435061931610107,0.3452811241149902,0.3165661692619324,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8631709218025208,0.5502346754074097,0.5259141325950623,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9484592080116272,0.7195862531661987,0.5049178004264832,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8088476657867432,0.4469000697135925,0.4288153350353241,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6543569564819336,0.233816459774971,1.0829309225082395,285.0272216796875,284.95001220703125,299.2969055175781,295.5915832519531,297.6576232910156,297.1033630371094,285.0233764648437,1.0,0.6117700934410095,0.3430486619472503,0.3430486619472503,1.0,1.0,-3.433590650558472,0.8637035489082336,2.569887161254883,0.090181328356266,0.9867136478424072,0.9867136478424072,0.0,253.77378845214844,257.0,64355.22265625,0.0,3796.149658203125,1.0,279.0424499511719,283.1766052246094,298.5787353515625,302.7004089355469,293.1499938964844,293.1499938964844,278.75,31801.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571867346763611,1.0,0.0,0.0,3.7251038551330566,3.725127935409546,9.259127295990766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.3466796875,0.0,1586.2838134765625,1895.4371337890625,0.0,3002.623046875,0.9188825488090516,1.0,0.0,3.0,1.0,0.0
18034200,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7435061931610107,0.3452811241149902,0.3165661692619324,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8631709218025208,0.5502346754074097,0.5259141325950623,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9484592080116272,0.7195862531661987,0.5049178004264832,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8088476657867432,0.4469000697135925,0.4288153350353241,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6543569564819336,0.233816459774971,1.0829309225082395,285.0272216796875,284.95001220703125,299.2969055175781,295.5915832519531,297.6576232910156,297.1033630371094,285.0233764648437,1.0,0.6117700934410095,0.3430486619472503,0.3430486619472503,1.0,1.0,-3.433590650558472,0.8637035489082336,2.569887161254883,0.090181328356266,0.9867136478424072,0.9867136478424072,0.0,253.77378845214844,257.0,64355.22265625,0.0,3796.149658203125,1.0,279.0424499511719,283.1766052246094,298.5787353515625,302.7004089355469,293.1499938964844,293.1499938964844,278.75,31801.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571867346763611,1.0,0.0,0.0,3.7251038551330566,3.725127935409546,9.259127295990766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.3466796875,0.0,1586.2838134765625,1895.4371337890625,0.0,3002.623046875,0.9188825488090516,1.0,0.0,3.0,1.0,0.0
18034260,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7391152381896973,0.3424870371818542,0.314534842967987,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8580731749534607,0.5466179251670837,0.5230463147163391,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9436933398246764,0.7182188630104065,0.5044364333152771,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8041990995407104,0.4443165957927704,0.4268676340579986,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6503164768218994,0.2319638431072235,1.076414704322815,284.884521484375,284.95001220703125,299.2568359375,295.5679016113281,297.63677978515625,297.08941650390625,284.8861083984375,1.0,0.6115806698799133,0.3432188630104065,0.3432188630104065,1.0,1.0,-3.416953086853028,0.8591124415397644,2.557840585708618,0.089505523443222,0.8663453459739685,0.8663453459739685,0.0,257.5099792480469,260.0,64806.78515625,0.0,3777.18798828125,1.0,278.75701904296875,283.0257873535156,298.59405517578125,302.8341064453125,293.1499938964844,293.1499938964844,279.04998779296875,38642.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663708567619324,1.0,0.0,0.0,3.626669406890869,3.6266937255859375,8.776254958320351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.943359375,0.0,1527.0091552734375,1895.4371337890625,0.0,3088.765380859375,0.9020425081253052,1.0,0.0,3.0,1.0,0.0
18034320,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7391152381896973,0.3424870371818542,0.314534842967987,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8580731749534607,0.5466179251670837,0.5230463147163391,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9436933398246764,0.7182188630104065,0.5044364333152771,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8041990995407104,0.4443165957927704,0.4268676340579986,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6503164768218994,0.2319638431072235,1.076414704322815,284.884521484375,284.95001220703125,299.2568359375,295.5679016113281,297.63677978515625,297.08941650390625,284.8861083984375,1.0,0.6115806698799133,0.3432188630104065,0.3432188630104065,1.0,1.0,-3.416953086853028,0.8591124415397644,2.557840585708618,0.089505523443222,0.8663453459739685,0.8663453459739685,0.0,257.5099792480469,260.0,64806.78515625,0.0,3777.18798828125,1.0,278.75701904296875,283.0257873535156,298.59405517578125,302.8341064453125,293.1499938964844,293.1499938964844,279.04998779296875,38642.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663708567619324,1.0,0.0,0.0,3.626669406890869,3.6266937255859375,8.776254958320351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.943359375,0.0,1527.0091552734375,1895.4371337890625,0.0,3088.765380859375,0.9020425081253052,1.0,0.0,3.0,1.0,0.0
18034380,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.735471785068512,0.3406291007995605,0.3127610087394714,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8537837266921997,0.5439266562461853,0.5203973054885864,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9399334192276,0.7183048725128174,0.5043238997459412,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8002013564109802,0.442463755607605,0.4250444173812866,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6467759609222412,0.2304372638463974,1.069678783416748,284.97998046875,284.95001220703125,299.2168884277344,295.5442810058594,297.62384033203125,297.0858459472656,284.97821044921875,1.0,0.6112438440322876,0.3433890640735626,0.3433890640735626,1.0,1.0,-3.401194334030152,0.854800283908844,2.546394109725952,0.0886402204632759,0.9406893253326416,0.9406893253326416,0.0,260.5631408691406,263.0,63757.70703125,0.0,3756.536376953125,1.0,279.04296875,283.1454162597656,298.5256042480469,302.6253662109375,293.1499938964844,293.1499938964844,278.75,34088.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591727614402771,1.0,0.0,0.0,3.715782642364502,3.7158069610595694,9.21284822652524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.259765625,0.0,1593.037353515625,1895.4371337890625,0.0,3021.24658203125,0.9183741807937622,1.0,0.0,3.0,1.0,0.0
18034440,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.735471785068512,0.3406291007995605,0.3127610087394714,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8537837266921997,0.5439266562461853,0.5203973054885864,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9399334192276,0.7183048725128174,0.5043238997459412,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8002013564109802,0.442463755607605,0.4250444173812866,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6467759609222412,0.2304372638463974,1.069678783416748,284.97998046875,284.95001220703125,299.2168884277344,295.5442810058594,297.62384033203125,297.0858459472656,284.97821044921875,1.0,0.6112438440322876,0.3433890640735626,0.3433890640735626,1.0,1.0,-3.401194334030152,0.854800283908844,2.546394109725952,0.0886402204632759,0.9406893253326416,0.9406893253326416,0.0,260.5631408691406,263.0,63757.70703125,0.0,3756.536376953125,1.0,279.04296875,283.1454162597656,298.5256042480469,302.6253662109375,293.1499938964844,293.1499938964844,278.75,34088.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591727614402771,1.0,0.0,0.0,3.715782642364502,3.7158069610595694,9.21284822652524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.259765625,0.0,1593.037353515625,1895.4371337890625,0.0,3021.24658203125,0.9183741807937622,1.0,0.0,3.0,1.0,0.0
18034500,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7337216138839722,0.3393548727035522,0.311913251876831,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8517240285873413,0.5422288775444031,0.5191218256950378,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.938096821308136,0.7177571654319763,0.5042722821235657,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7982769012451172,0.4412578344345093,0.4241850674152374,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6450943946838379,0.2295335829257965,1.0665066242218018,284.8554992675781,284.95001220703125,299.1969909667969,295.532470703125,297.6149597167969,297.0809020996094,284.85418701171875,1.0,0.6111043691635132,0.3434741497039795,0.3434741497039795,1.0,1.0,-3.3937368392944336,0.8527652025222778,2.5409717559814453,0.088369183242321,0.8470571637153625,0.8470571637153625,0.0,262.0949401855469,263.0,64375.56640625,0.0,3747.299560546875,1.0,278.7967529296875,283.0087585449219,298.5606384277344,302.8146057128906,293.1499938964844,293.1499938964844,278.75,38921.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645851612091064,1.0,0.0,0.0,3.6549072265625,3.654931783676148,8.913453939385363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.279296875,0.0,1560.5234375,1895.4371337890625,0.0,3072.013916015625,0.90606951713562,1.0,0.0,3.0,1.0,0.0
18034560,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7315239906311035,0.3380001485347748,0.3107657730579376,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8492153286933899,0.5404332876205444,0.5175122618675232,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9356178045272828,0.7171139717102051,0.5038584470748901,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7958881855010986,0.4399552345275879,0.4230452477931976,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.643058717250824,0.2285482287406921,1.0625721216201782,284.89276123046875,284.95001220703125,299.1771545410156,295.52069091796875,297.6054992675781,297.07501220703125,284.8944396972656,1.0,0.6108348965644836,0.3436128199100494,0.3436128199100494,1.0,1.0,-3.383822202682495,0.8501282334327698,2.53369402885437,0.0879922211170196,0.8461619019508362,0.8461619019508362,0.0,263.9289855957031,251.0,63828.85546875,0.0,3733.89697265625,1.0,278.75750732421875,283.047607421875,298.5337219238281,302.7113342285156,293.1499938964844,293.1499938964844,279.04998779296875,39694.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653563261032104,1.0,0.0,0.0,3.554383516311645,3.554407358169556,8.429889248873224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.25390625,0.0,1456.2874755859375,1895.4371337890625,0.0,3079.248291015625,0.8872232437133789,1.0,0.0,3.0,1.0,0.0
18034620,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7324280738830566,0.3362610042095184,0.308860182762146,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8505077958106995,0.5378413200378418,0.514707088470459,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9391111731529236,0.7172393798828125,0.503616452217102,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.797367513179779,0.4381907284259796,0.4210416972637176,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6436065435409546,0.2270559519529342,1.054603934288025,284.9819641113281,284.95001220703125,299.1377258300781,295.49713134765625,297.5945129394531,297.0737609863281,284.98028564453125,1.0,0.6064749956130981,0.3438901305198669,0.3438901305198669,1.0,1.0,-3.3658692836761475,0.8454479575157166,2.520421266555786,0.0873144045472145,0.9192721843719482,0.9192721843719482,0.0,259.3279113769531,239.0,62798.38671875,0.0,3664.250732421875,1.0,279.042236328125,283.1611633300781,298.4721069335937,302.5091552734375,293.1499938964844,293.1499938964844,278.75,34263.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568886518478394,1.0,0.0,0.0,3.645013093948364,3.6450366973876953,8.865260383572604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.421875,0.0,1514.6552734375,1895.4371337890625,0.0,2999.828369140625,0.9026669859886168,1.0,0.0,3.0,1.0,0.0
18034680,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7324280738830566,0.3362610042095184,0.308860182762146,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8505077958106995,0.5378413200378418,0.514707088470459,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9391111731529236,0.7172393798828125,0.503616452217102,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.797367513179779,0.4381907284259796,0.4210416972637176,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6436065435409546,0.2270559519529342,1.054603934288025,284.9819641113281,284.95001220703125,299.1377258300781,295.49713134765625,297.5945129394531,297.0737609863281,284.98028564453125,1.0,0.6064749956130981,0.3438901305198669,0.3438901305198669,1.0,1.0,-3.3658692836761475,0.8454479575157166,2.520421266555786,0.0873144045472145,0.9192721843719482,0.9192721843719482,0.0,259.3279113769531,239.0,62798.38671875,0.0,3664.250732421875,1.0,279.042236328125,283.1611633300781,298.4721069335937,302.5091552734375,293.1499938964844,293.1499938964844,278.75,34263.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568886518478394,1.0,0.0,0.0,3.645013093948364,3.6450366973876953,8.865260383572604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.421875,0.0,1514.6552734375,1895.4371337890625,0.0,2999.828369140625,0.9026669859886168,1.0,0.0,3.0,1.0,0.0
18034740,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7350839972496033,0.333753377199173,0.3065370321273803,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.854070782661438,0.5344255566596985,0.5114405155181885,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.945429027080536,0.7160245180130005,0.5027997493743896,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8010982275009155,0.4357609748840332,0.4186630845069885,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6458607316017151,0.2252380698919296,1.0456470251083374,284.90118408203125,284.95001220703125,299.09869384765625,295.4736022949219,297.5778503417969,297.0649719238281,284.90191650390625,1.0,0.6003768444061279,0.3441674411296844,0.3441674411296844,1.0,1.0,-3.344541549682617,0.8397077918052673,2.504833698272705,0.0864819660782814,0.833472728729248,0.833472728729248,0.0,251.3851776123047,227.0,62781.55859375,0.0,3568.21630859375,1.0,278.758056640625,283.0699157714844,298.48358154296875,302.59344482421875,293.1499938964844,293.1499938964844,279.04998779296875,39565.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86253422498703,1.0,0.0,0.0,3.479511260986328,3.479534149169922,8.078482096607331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.1044921875,0.0,1377.0640869140625,1895.4371337890625,0.0,3052.775146484375,0.8706501126289368,1.0,0.0,3.0,1.0,0.0
18034800,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7350839972496033,0.333753377199173,0.3065370321273803,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.854070782661438,0.5344255566596985,0.5114405155181885,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.945429027080536,0.7160245180130005,0.5027997493743896,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8010982275009155,0.4357609748840332,0.4186630845069885,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6458607316017151,0.2252380698919296,1.0456470251083374,284.90118408203125,284.95001220703125,299.09869384765625,295.4736022949219,297.5778503417969,297.0649719238281,284.90191650390625,1.0,0.6003768444061279,0.3441674411296844,0.3441674411296844,1.0,1.0,-3.344541549682617,0.8397077918052673,2.504833698272705,0.0864819660782814,0.833472728729248,0.833472728729248,0.0,251.3851776123047,227.0,62781.55859375,0.0,3568.21630859375,1.0,278.758056640625,283.0699157714844,298.48358154296875,302.59344482421875,293.1499938964844,293.1499938964844,279.04998779296875,39565.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86253422498703,1.0,0.0,0.0,3.479511260986328,3.479534149169922,8.078482096607331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.1044921875,0.0,1377.0640869140625,1895.4371337890625,0.0,3052.775146484375,0.8706501126289368,1.0,0.0,3.0,1.0,0.0
18034860,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7397650480270386,0.332068532705307,0.3045027256011963,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8600317239761353,0.5318354964256287,0.5084511637687683,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9545934200286864,0.7160143852233887,0.5023372173309326,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8071111440658569,0.4340157210826874,0.4164864122867584,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.6498630046844482,0.2238048464059829,1.036965012550354,284.980712890625,284.95001220703125,299.06011962890625,295.4501342773437,297.5680236816406,297.06475830078125,284.979736328125,1.0,0.5934049487113953,0.3445646166801452,0.3445646166801452,1.0,1.0,-3.324878454208374,0.834825873374939,2.4900527000427246,0.0859446674585342,0.9014235138893129,0.9014235138893129,0.0,241.10745239257807,215.0,61769.49609375,0.0,3463.903076171875,1.0,279.0409851074219,283.1759033203125,298.4241638183594,302.3953552246094,293.1499938964844,293.1499938964844,278.75,34333.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538310527801514,1.0,0.0,0.0,3.5706377029418945,3.5706608295440674,8.507165603077738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.1318359375,0.0,1434.45849609375,1895.4371337890625,0.0,2971.16552734375,0.8862377405166626,1.0,0.0,3.0,1.0,0.0
18034920,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7397650480270386,0.332068532705307,0.3045027256011963,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8600317239761353,0.5318354964256287,0.5084511637687683,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9545934200286864,0.7160143852233887,0.5023372173309326,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8071111440658569,0.4340157210826874,0.4164864122867584,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.6498630046844482,0.2238048464059829,1.036965012550354,284.980712890625,284.95001220703125,299.06011962890625,295.4501342773437,297.5680236816406,297.06475830078125,284.979736328125,1.0,0.5934049487113953,0.3445646166801452,0.3445646166801452,1.0,1.0,-3.324878454208374,0.834825873374939,2.4900527000427246,0.0859446674585342,0.9014235138893129,0.9014235138893129,0.0,241.10745239257807,215.0,61769.49609375,0.0,3463.903076171875,1.0,279.0409851074219,283.1759033203125,298.4241638183594,302.3953552246094,293.1499938964844,293.1499938964844,278.75,34333.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538310527801514,1.0,0.0,0.0,3.5706377029418945,3.5706608295440674,8.507165603077738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.1318359375,0.0,1434.45849609375,1895.4371337890625,0.0,2971.16552734375,0.8862377405166626,1.0,0.0,3.0,1.0,0.0
18034980,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7448086142539978,0.3296263217926025,0.3021185100078583,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8665762543678284,0.5284410119056702,0.5050755143165588,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9638563394546508,0.7146964073181152,0.5013470649719238,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8133862614631653,0.4316111803054809,0.4140084087848663,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6543396711349487,0.2220383584499359,1.0277035236358645,284.90557861328125,284.95001220703125,299.02215576171875,295.4267272949219,297.5527038574219,297.0572204589844,284.90509033203125,1.0,0.5858783721923828,0.3449617922306061,0.3449617922306061,1.0,1.0,-3.3026509284973145,0.8291370868682861,2.4735138416290283,0.0853387266397476,0.8216146230697632,0.8216146230697632,0.0,230.4607391357422,203.0,61743.90625,0.0,3352.819091796875,1.0,278.7591857910156,283.0888061523437,298.4355773925781,302.47833251953125,293.1499938964844,293.1499938964844,279.04998779296875,39286.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859279453754425,1.0,0.0,0.0,3.4092049598693848,3.4092273712158203,7.755316460134054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.83984375,0.0,1304.381591796875,1895.4371337890625,0.0,3022.247314453125,0.8548492193222046,1.0,0.0,3.0,1.0,0.0
18035040,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7448086142539978,0.3296263217926025,0.3021185100078583,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8665762543678284,0.5284410119056702,0.5050755143165588,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9638563394546508,0.7146964073181152,0.5013470649719238,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8133862614631653,0.4316111803054809,0.4140084087848663,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6543396711349487,0.2220383584499359,1.0277035236358645,284.90557861328125,284.95001220703125,299.02215576171875,295.4267272949219,297.5527038574219,297.0572204589844,284.90509033203125,1.0,0.5858783721923828,0.3449617922306061,0.3449617922306061,1.0,1.0,-3.3026509284973145,0.8291370868682861,2.4735138416290283,0.0853387266397476,0.8216146230697632,0.8216146230697632,0.0,230.4607391357422,203.0,61743.90625,0.0,3352.819091796875,1.0,278.7591857910156,283.0888061523437,298.4355773925781,302.47833251953125,293.1499938964844,293.1499938964844,279.04998779296875,39286.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859279453754425,1.0,0.0,0.0,3.4092049598693848,3.4092273712158203,7.755316460134054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.83984375,0.0,1304.381591796875,1895.4371337890625,0.0,3022.247314453125,0.8548492193222046,1.0,0.0,3.0,1.0,0.0
18035100,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7477991580963135,0.3287490606307983,0.300967812538147,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8704050779342651,0.5270878076553345,0.5034165978431702,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.96888929605484,0.7145750522613525,0.5009084343910217,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8168950080871582,0.4306857585906982,0.4127799570560455,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6569702625274658,0.2212937772274017,1.0229982137680054,285.00390625,284.95001220703125,299.00341796875,295.4150085449219,297.54766845703125,297.0567932128906,285.00372314453125,1.0,0.5819652080535889,0.3451603651046753,0.3451603651046753,1.0,1.0,-3.2916035652160645,0.8263108730316162,2.465292692184448,0.0849332809448242,0.8884731531143188,0.8884731531143188,0.0,224.823486328125,203.0,60833.61328125,0.0,3296.18896484375,1.0,278.99566650390625,283.20587158203125,298.37652587890625,302.2487487792969,293.1499938964844,293.1499938964844,279.04998779296875,34504.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528400659561157,1.0,0.0,0.0,3.450674295425415,3.4506962299346924,7.945134825604327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.640625,0.0,1311.9334716796875,1895.4371337890625,0.0,2961.878173828125,0.8615818023681641,1.0,0.0,3.0,1.0,0.0
18035160,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7514647245407104,0.3279311656951904,0.3000479936599731,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8749794363975525,0.5258029103279114,0.5020119547843933,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9744962453842164,0.7144920229911804,0.5007334351539612,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8209872245788574,0.4298295974731445,0.4117664694786072,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.6601832509040833,0.2206094861030578,1.0188701152801514,284.9779052734375,284.95001220703125,298.9848327636719,295.4033203125,297.5433959960937,297.0572509765625,284.9763488769531,1.0,0.5780869126319885,0.3454005420207977,0.3454005420207977,1.0,1.0,-3.282413959503174,0.8241702318191528,2.4582438468933105,0.0848429948091507,0.8847563862800598,0.8847563862800598,0.0,218.8754119873047,191.0,60762.90625,0.0,3242.293701171875,1.0,279.0409545898437,283.188232421875,298.3763122558594,302.2832336425781,293.1499938964844,293.1499938964844,279.3500061035156,34235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504975438117981,1.0,0.0,0.0,3.502290725708008,3.5023128986358643,8.184604212146951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.56640625,0.0,1362.2908935546875,1895.4371337890625,0.0,2939.930908203125,0.870613157749176,1.0,0.0,3.0,1.0,0.0
18035220,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7595714330673218,0.3263716101646423,0.2982352674007416,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8850206732749939,0.5233299136161804,0.4992491900920868,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9856351017951964,0.7143639922142029,0.5003415942192078,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8297886848449707,0.4282144904136657,0.409799724817276,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6673644185066223,0.2193290442228317,1.0109678506851196,285.0210266113281,284.95001220703125,298.9482727050781,295.3799743652344,297.53546142578125,297.0586853027344,285.0174255371094,1.0,0.5702962875366211,0.3458808660507202,0.3458808660507202,1.0,1.0,-3.264572858810425,0.8200579285621643,2.444514751434326,0.0847319588065147,0.96721613407135,0.96721613407135,0.0,206.9458923339844,179.0,60108.97265625,0.0,3136.340087890625,1.0,279.3410339355469,283.2582092285156,298.3625793457031,302.2128295898437,293.1499938964844,293.1499938964844,279.04998779296875,31841.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446207642555237,1.0,0.0,0.0,3.6715786457061768,3.671602249145508,8.994954328045424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.7109375,0.0,1526.009521484375,1895.4371337890625,0.0,2884.916259765625,0.9069646596908568,1.0,0.0,3.0,1.0,0.0
18035280,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7595714330673218,0.3263716101646423,0.2982352674007416,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8850206732749939,0.5233299136161804,0.4992491900920868,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9856351017951964,0.7143639922142029,0.5003415942192078,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8297886848449707,0.4282144904136657,0.409799724817276,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6673644185066223,0.2193290442228317,1.0109678506851196,285.0210266113281,284.95001220703125,298.9482727050781,295.3799743652344,297.53546142578125,297.0586853027344,285.0174255371094,1.0,0.5702962875366211,0.3458808660507202,0.3458808660507202,1.0,1.0,-3.264572858810425,0.8200579285621643,2.444514751434326,0.0847319588065147,0.96721613407135,0.96721613407135,0.0,206.9458923339844,179.0,60108.97265625,0.0,3136.340087890625,1.0,279.3410339355469,283.2582092285156,298.3625793457031,302.2128295898437,293.1499938964844,293.1499938964844,279.04998779296875,31841.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446207642555237,1.0,0.0,0.0,3.6715786457061768,3.671602249145508,8.994954328045424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.7109375,0.0,1526.009521484375,1895.4371337890625,0.0,2884.916259765625,0.9069646596908568,1.0,0.0,3.0,1.0,0.0
18035340,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7669845819473267,0.3236175775527954,0.2956604957580566,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8943869471549988,0.5195704698562622,0.4956362247467041,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.994870662689209,0.7122693061828613,0.4989254474639892,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8379678726196289,0.4255079627037048,0.4071314632892608,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.674064576625824,0.2174316793680191,1.0013959407806396,284.8849182128906,284.95001220703125,298.9125671386719,295.3566589355469,297.518798828125,297.0484924316406,284.8866577148437,1.0,0.5621094107627869,0.3463611900806427,0.3463611900806427,1.0,1.0,-3.240722179412842,0.8140504956245422,2.4266717433929443,0.0842028483748436,0.8490025997161865,0.8490025997161865,0.0,195.88839721679688,167.0,60371.51953125,0.0,3023.440673828125,1.0,279.0574645996094,283.1174011230469,298.38153076171875,302.3372497558594,293.1499938964844,293.1499938964844,279.3500061035156,39098.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537486791610718,1.0,0.0,0.0,3.5521044731140137,3.5521280765533447,8.419082746513595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.4853515625,0.0,1449.51953125,1895.4371337890625,0.0,2970.393310546875,0.8859546184539795,1.0,0.0,3.0,1.0,0.0
18035400,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7669845819473267,0.3236175775527954,0.2956604957580566,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8943869471549988,0.5195704698562622,0.4956362247467041,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.994870662689209,0.7122693061828613,0.4989254474639892,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8379678726196289,0.4255079627037048,0.4071314632892608,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.674064576625824,0.2174316793680191,1.0013959407806396,284.8849182128906,284.95001220703125,298.9125671386719,295.3566589355469,297.518798828125,297.0484924316406,284.8866577148437,1.0,0.5621094107627869,0.3463611900806427,0.3463611900806427,1.0,1.0,-3.240722179412842,0.8140504956245422,2.4266717433929443,0.0842028483748436,0.8490025997161865,0.8490025997161865,0.0,195.88839721679688,167.0,60371.51953125,0.0,3023.440673828125,1.0,279.0574645996094,283.1174011230469,298.38153076171875,302.3372497558594,293.1499938964844,293.1499938964844,279.3500061035156,39098.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537486791610718,1.0,0.0,0.0,3.5521044731140137,3.5521280765533447,8.419082746513595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.4853515625,0.0,1449.51953125,1895.4371337890625,0.0,2970.393310546875,0.8859546184539795,1.0,0.0,3.0,1.0,0.0
18035460,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7739372849464417,0.3217258751392364,0.2934439778327942,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9029472470283508,0.5166687369346619,0.4923562705516815,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.71217280626297,0.4924483597278595,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8455215096473694,0.4234784841537475,0.4047043025493622,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6800914406776428,0.2158314287662506,0.9921969771385192,284.97125244140625,284.95001220703125,298.8778076171875,295.3334045410156,297.5093994140625,297.04803466796875,284.96856689453125,1.0,0.553071141242981,0.3468852639198303,0.3468852639198303,1.0,1.0,-3.205946683883667,0.8046848773956299,2.401261806488037,0.0837179720401763,0.9152486324310304,0.9152486324310304,0.0,186.02154541015625,155.0,59144.765625,0.0,2901.60693359375,1.0,279.3415832519531,283.2291564941406,298.3102111816406,302.12255859375,293.1499938964844,293.1499938964844,279.04998779296875,34371.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454309105873108,1.0,0.0,0.0,3.6387202739715576,3.6387438774108887,8.834676350488735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.814453125,0.0,1508.50830078125,1895.4371337890625,0.0,2892.495849609375,0.9013553261756896,1.0,0.0,3.0,1.0,0.0
18035520,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7739372849464417,0.3217258751392364,0.2934439778327942,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9029472470283508,0.5166687369346619,0.4923562705516815,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.71217280626297,0.4924483597278595,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8455215096473694,0.4234784841537475,0.4047043025493622,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6800914406776428,0.2158314287662506,0.9921969771385192,284.97125244140625,284.95001220703125,298.8778076171875,295.3334045410156,297.5093994140625,297.04803466796875,284.96856689453125,1.0,0.553071141242981,0.3468852639198303,0.3468852639198303,1.0,1.0,-3.205946683883667,0.8046848773956299,2.401261806488037,0.0837179720401763,0.9152486324310304,0.9152486324310304,0.0,186.02154541015625,155.0,59144.765625,0.0,2901.60693359375,1.0,279.3415832519531,283.2291564941406,298.3102111816406,302.12255859375,293.1499938964844,293.1499938964844,279.04998779296875,34371.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454309105873108,1.0,0.0,0.0,3.6387202739715576,3.6387438774108887,8.834676350488735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.814453125,0.0,1508.50830078125,1895.4371337890625,0.0,2892.495849609375,0.9013553261756896,1.0,0.0,3.0,1.0,0.0
18035580,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7819915413856506,0.3191325068473816,0.2909406125545501,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9133935570716858,0.5130235552787781,0.4887621998786926,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.7140676975250244,0.4736034274101257,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8543722629547119,0.4208151698112488,0.4020077288150787,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6871509552001953,0.2139058411121368,0.9823179841041564,284.8881530761719,284.95001220703125,298.8440856933594,295.3101806640625,297.50274658203125,297.0511169433594,284.8883361816406,1.0,0.5432756543159485,0.3474093079566955,0.3474093079566955,1.0,1.0,-3.16725492477417,0.7941495776176453,2.37310528755188,0.0809518620371818,0.8180891871452332,0.8180891871452332,0.0,175.4324951171875,143.0,58707.16796875,0.0,2758.898681640625,1.0,279.05877685546875,283.1435852050781,298.3154602050781,302.1724548339844,293.1499938964844,293.1499938964844,279.3500061035156,40435.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850320041179657,1.0,0.0,0.0,3.4346728324890137,3.4346957206726074,7.871618663557456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.498046875,0.0,1337.7713623046875,1895.4371337890625,0.0,2938.268310546875,0.8615183234214783,1.0,0.0,3.0,1.0,0.0
18035640,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7819915413856506,0.3191325068473816,0.2909406125545501,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9133935570716858,0.5130235552787781,0.4887621998786926,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.7140676975250244,0.4736034274101257,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8543722629547119,0.4208151698112488,0.4020077288150787,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6871509552001953,0.2139058411121368,0.9823179841041564,284.8881530761719,284.95001220703125,298.8440856933594,295.3101806640625,297.50274658203125,297.0511169433594,284.8883361816406,1.0,0.5432756543159485,0.3474093079566955,0.3474093079566955,1.0,1.0,-3.16725492477417,0.7941495776176453,2.37310528755188,0.0809518620371818,0.8180891871452332,0.8180891871452332,0.0,175.4324951171875,143.0,58707.16796875,0.0,2758.898681640625,1.0,279.05877685546875,283.1435852050781,298.3154602050781,302.1724548339844,293.1499938964844,293.1499938964844,279.3500061035156,40435.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850320041179657,1.0,0.0,0.0,3.4346728324890137,3.4346957206726074,7.871618663557456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.498046875,0.0,1337.7713623046875,1895.4371337890625,0.0,2938.268310546875,0.8615183234214783,1.0,0.0,3.0,1.0,0.0
18035700,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.786287784576416,0.3182145059108734,0.289773166179657,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9191750884056092,0.511585533618927,0.4870425462722778,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.7164416909217834,0.4642074108123779,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8590772747993469,0.41978320479393,0.4007035195827484,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6908526420593262,0.2130981981754303,0.9774546027183532,284.9906921386719,284.95001220703125,298.82763671875,295.298583984375,297.5049133300781,297.0599670410156,284.9913024902344,1.0,0.5380069017410278,0.3476713299751282,0.3476713299751282,1.0,1.0,-3.145069122314453,0.7879534959793091,2.3571157455444336,0.0796818882226944,0.8823695182800293,0.8823695182800293,0.0,170.19317626953125,143.0,57564.6640625,0.0,2686.235107421875,1.0,279.2964782714844,283.26708984375,298.2504272460937,301.9238586425781,293.1499938964844,293.1499938964844,279.3500061035156,35366.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426048159599304,1.0,0.0,0.0,3.4613747596740723,3.4613966941833496,7.994485713425092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.6259765625,0.0,1328.7716064453125,1895.4371337890625,0.0,2866.061279296875,0.864854097366333,1.0,0.0,3.0,1.0,0.0
18035760,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7914777398109436,0.3173732459545135,0.2888607382774353,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9261205792427064,0.5102390646934509,0.4856080412864685,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9990000128746032,0.7194037437438965,0.4539526998996734,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8646833300590515,0.4188342094421386,0.3996350169181824,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.6953036785125732,0.2123688757419586,0.973259687423706,284.96453857421875,284.95001220703125,298.8114624023437,295.2870178222656,297.5104064941406,297.07275390625,284.9627380371094,1.0,0.5326521992683411,0.3481470048427582,0.3481470048427582,1.0,1.0,-3.1235897541046143,0.7825360298156738,2.3410537242889404,0.0790503323078155,0.8743826150894165,0.8743826150894165,0.0,164.6944580078125,131.0,57265.12109375,0.0,2614.498046875,1.0,279.3410339355469,283.2502746582031,298.2481384277344,301.9413757324219,293.1499938964844,293.1499938964844,279.6499938964844,35029.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389304876327515,1.0,0.0,0.0,3.5013086795806885,3.501331090927124,8.180015242942318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.5146484375,0.0,1366.980224609375,1895.4371337890625,0.0,2831.72412109375,0.8709388971328735,1.0,0.0,3.0,1.0,0.0
18035820,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8031778335571289,0.3157702982425689,0.2870745062828064,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9417309761047364,0.5076618790626526,0.4828125536441803,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.72660893201828,0.4322527050971985,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.87750643491745,0.4170362651348114,0.3975664377212524,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7054483890533447,0.211048811674118,0.9654299020767212,285.0080871582031,284.95001220703125,298.78009033203125,295.263916015625,297.5263366699219,297.10467529296875,285.0039978027344,1.0,0.5216628909111023,0.3490983247756958,0.3490983247756958,1.0,1.0,-3.0800933837890625,0.7715470790863037,2.308546304702759,0.0777604207396507,0.9489006996154784,0.9489006996154784,0.0,153.4984588623047,134.0,56199.08984375,0.0,2471.66845703125,1.0,279.6409606933594,283.3240661621094,298.2328796386719,301.8421630859375,293.1499938964844,293.1499938964844,279.3500061035156,32391.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301327228546143,1.0,0.0,0.0,3.651005506515503,3.651028871536255,8.894432994566159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.078125,0.0,1507.2808837890625,1895.4371337890625,0.0,2749.68115234375,0.9026484489440918,1.0,0.0,3.0,1.0,0.0
