time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035880,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8031778335571289,0.3157702982425689,0.2870745062828064,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9417309761047364,0.5076618790626526,0.4828125536441803,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.72660893201828,0.4322527050971985,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.87750643491745,0.4170362651348114,0.3975664377212524,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7054483890533447,0.211048811674118,0.9654299020767212,285.0080871582031,284.95001220703125,298.78009033203125,295.263916015625,297.5263366699219,297.10467529296875,285.0039978027344,1.0,0.5216628909111023,0.3490983247756958,0.3490983247756958,1.0,1.0,-3.0800933837890625,0.7715470790863037,2.308546304702759,0.0777604207396507,0.9489006996154784,0.9489006996154784,0.0,153.4984588623047,134.0,56199.08984375,0.0,2471.66845703125,1.0,279.6409606933594,283.3240661621094,298.2328796386719,301.8421630859375,293.1499938964844,293.1499938964844,279.3500061035156,32391.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301327228546143,1.0,0.0,0.0,3.651005506515503,3.651028871536255,8.894432994566159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.078125,0.0,1507.2808837890625,1895.4371337890625,0.0,2749.68115234375,0.9026484489440918,1.0,0.0,3.0,1.0,0.0
18035940,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8077045679092407,0.3131062090396881,0.2847499847412109,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9479833245277404,0.5039404034614563,0.4794126152992248,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.7320954203605652,0.4217295944690704,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8829547762870789,0.4142405688762665,0.3950071036815643,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7094310522079468,0.2092478424310684,0.9571812748908995,284.88543701171875,284.95001220703125,298.75,295.2408447265625,297.53106689453125,297.1208190917969,284.8877258300781,1.0,0.5151699781417847,0.3500496745109558,0.3500496745109558,1.0,1.0,-3.0475497245788574,0.7639516592025757,2.283597946166992,0.0772090554237365,0.834274411201477,0.834274411201477,0.0,147.77523803710938,137.0,56206.96484375,0.0,2381.019287109375,1.0,279.3577880859375,283.2010192871094,298.2569580078125,301.94775390625,293.1499938964844,293.1499938964844,279.6499938964844,39822.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376615643501282,1.0,0.0,0.0,3.493203639984131,3.493227005004883,8.142188221427205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.0087890625,0.0,1392.99169921875,1895.4371337890625,0.0,2819.875,0.8737490773200989,1.0,0.0,3.0,1.0,0.0
18036000,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8077045679092407,0.3131062090396881,0.2847499847412109,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9479833245277404,0.5039404034614563,0.4794126152992248,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.7320954203605652,0.4217295944690704,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8829547762870789,0.4142405688762665,0.3950071036815643,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7094310522079468,0.2092478424310684,0.9571812748908995,284.88543701171875,284.95001220703125,298.75,295.2408447265625,297.53106689453125,297.1208190917969,284.8877258300781,1.0,0.5151699781417847,0.3500496745109558,0.3500496745109558,1.0,1.0,-3.0475497245788574,0.7639516592025757,2.283597946166992,0.0772090554237365,0.834274411201477,0.834274411201477,0.0,147.77523803710938,137.0,56206.96484375,0.0,2381.019287109375,1.0,279.3577880859375,283.2010192871094,298.2569580078125,301.94775390625,293.1499938964844,293.1499938964844,279.6499938964844,39822.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376615643501282,1.0,0.0,0.0,3.493203639984131,3.493227005004883,8.142188221427205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.0087890625,0.0,1392.99169921875,1895.4371337890625,0.0,2819.875,0.8737490773200989,1.0,0.0,3.0,1.0,0.0
18036060,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8086018562316895,0.3112925291061401,0.2828653156757355,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9493125081062316,0.5011035203933716,0.4764555990695953,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.7366359233856201,0.4175476729869842,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8842471241950989,0.4121353030204773,0.3927690386772156,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7099624276161194,0.2077701240777969,0.9497509002685548,284.98101806640625,284.95001220703125,298.7216491699219,295.2149963378906,297.5361328125,297.1361389160156,284.979736328125,1.0,0.511267900466919,0.3511146008968353,0.3511146008968353,1.0,1.0,-3.025067090988159,0.7597940564155579,2.265272855758667,0.0779214054346084,0.9090644121170044,0.9090644121170044,0.0,145.1528778076172,140.0,55238.4140625,0.0,2326.282470703125,1.0,279.6411437988281,283.317626953125,298.1867370605469,301.7436828613281,293.1499938964844,293.1499938964844,279.3500061035156,34093.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281100988388062,1.0,0.0,0.0,3.591421604156494,3.591444730758667,8.606489814155793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.8349609375,0.0,1454.9356689453125,1895.4371337890625,0.0,2730.85986328125,0.8906571865081787,1.0,0.0,3.0,1.0,0.0
18036120,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8086018562316895,0.3112925291061401,0.2828653156757355,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9493125081062316,0.5011035203933716,0.4764555990695953,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.7366359233856201,0.4175476729869842,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8842471241950989,0.4121353030204773,0.3927690386772156,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7099624276161194,0.2077701240777969,0.9497509002685548,284.98101806640625,284.95001220703125,298.7216491699219,295.2149963378906,297.5361328125,297.1361389160156,284.979736328125,1.0,0.511267900466919,0.3511146008968353,0.3511146008968353,1.0,1.0,-3.025067090988159,0.7597940564155579,2.265272855758667,0.0779214054346084,0.9090644121170044,0.9090644121170044,0.0,145.1528778076172,140.0,55238.4140625,0.0,2326.282470703125,1.0,279.6411437988281,283.317626953125,298.1867370605469,301.7436828613281,293.1499938964844,293.1499938964844,279.3500061035156,34093.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281100988388062,1.0,0.0,0.0,3.591421604156494,3.591444730758667,8.606489814155793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.8349609375,0.0,1454.9356689453125,1895.4371337890625,0.0,2730.85986328125,0.8906571865081787,1.0,0.0,3.0,1.0,0.0
18036180,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.806110143661499,0.308711290359497,0.2807430326938629,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9463618397712708,0.4974758327007293,0.4732652902603149,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.7385146021842957,0.4182363152503967,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8818901777267456,0.4093599915504455,0.3903519809246063,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7075437903404236,0.2059123665094375,0.9420393109321594,284.9005432128906,284.95001220703125,298.6952514648437,295.1837463378906,297.52752685546875,297.13238525390625,284.9013671875,1.0,0.5090475082397461,0.3521795570850372,0.3521795570850372,1.0,1.0,-3.007331609725952,0.7571074366569519,2.2502241134643555,0.0792024582624435,0.8219461441040039,0.8219461441040039,0.0,144.7347412109375,143.0,55306.640625,0.0,2292.0751953125,1.0,279.3590087890625,283.2284240722656,298.1979675292969,301.8299255371094,293.1499938964844,293.1499938964844,279.6499938964844,39721.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349690437316895,1.0,0.0,0.0,3.416175842285156,3.416198253631592,7.787063509567815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.470703125,0.0,1314.3175048828125,1895.4371337890625,0.0,2794.749267578125,0.8569775223731995,1.0,0.0,3.0,1.0,0.0
18036240,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.806110143661499,0.308711290359497,0.2807430326938629,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9463618397712708,0.4974758327007293,0.4732652902603149,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.7385146021842957,0.4182363152503967,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8818901777267456,0.4093599915504455,0.3903519809246063,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7075437903404236,0.2059123665094375,0.9420393109321594,284.9005432128906,284.95001220703125,298.6952514648437,295.1837463378906,297.52752685546875,297.13238525390625,284.9013671875,1.0,0.5090475082397461,0.3521795570850372,0.3521795570850372,1.0,1.0,-3.007331609725952,0.7571074366569519,2.2502241134643555,0.0792024582624435,0.8219461441040039,0.8219461441040039,0.0,144.7347412109375,143.0,55306.640625,0.0,2292.0751953125,1.0,279.3590087890625,283.2284240722656,298.1979675292969,301.8299255371094,293.1499938964844,293.1499938964844,279.6499938964844,39721.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349690437316895,1.0,0.0,0.0,3.416175842285156,3.416198253631592,7.787063509567815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.470703125,0.0,1314.3175048828125,1895.4371337890625,0.0,2794.749267578125,0.8569775223731995,1.0,0.0,3.0,1.0,0.0
18036300,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8041999340057373,0.3077377676963806,0.2797279953956604,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9440094232559204,0.495989978313446,0.4717083573341369,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.7393245100975037,0.4196284413337707,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8799759745597839,0.4082346558570862,0.3891606032848358,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7056724429130554,0.2050834000110626,0.9380797743797302,285.00732421875,284.95001220703125,298.6827392578125,295.166259765625,297.5245361328125,297.1319274902344,285.0092163085937,1.0,0.5083444714546204,0.3527120351791382,0.3527120351791382,1.0,1.0,-2.9997169971466064,0.7561527490615845,2.2435643672943115,0.0799230635166168,0.893585741519928,0.893585741519928,0.0,145.0056915283203,143.0,54469.90625,0.0,2279.80322265625,1.0,279.5959167480469,283.351806640625,298.1282653808594,301.599853515625,293.1499938964844,293.1499938964844,279.6499938964844,34522.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283323049545288,1.0,0.0,0.0,3.4612374305725098,3.461259365081787,7.993851909304794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.9501953125,0.0,1322.6436767578125,1895.4371337890625,0.0,2732.9267578125,0.8641160130500793,1.0,0.0,3.0,1.0,0.0
18036360,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8024514317512512,0.3068197965621948,0.2789488136768341,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9417586922645568,0.4945820569992065,0.4704242050647735,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9990000128746032,0.7399861216545105,0.4211291074752807,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8781766891479492,0.4071933627128601,0.3882077038288116,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.703889012336731,0.2043048292398452,0.9346983432769777,284.98699951171875,284.95001220703125,298.6706848144531,295.1475524902344,297.521484375,297.1314697265625,284.98492431640625,1.0,0.5079020857810974,0.3531046509742737,0.3531046509742737,1.0,1.0,-2.993828296661377,0.7553790807723999,2.2384493350982666,0.0804867222905159,0.8964497447013855,0.8964497447013855,0.0,145.39414978027344,146.0,54477.08203125,0.0,2271.261962890625,1.0,279.6410522460937,283.3343811035156,298.12139892578125,301.6305236816406,293.1499938964844,293.1499938964844,279.95001220703125,33761.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826047956943512,1.0,0.0,0.0,3.5266833305358887,3.526705980300904,8.299009550682968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.33935546875,0.0,1384.065673828125,1895.4371337890625,0.0,2711.687744140625,0.8757473826408386,1.0,0.0,3.0,1.0,0.0
18036420,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7981964945793152,0.3050145506858825,0.2773985266685486,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.936245322227478,0.4918319880962372,0.4679025113582611,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.7408295273780823,0.4253341853618622,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8738289475440979,0.4051944315433502,0.386379599571228,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.6996880173683167,0.2027876377105713,0.928187906742096,285.0465087890625,284.95001220703125,298.6477966308594,295.10675048828125,297.5140686035156,297.1283264160156,285.0419311523437,1.0,0.5075507760047913,0.353889912366867,0.353889912366867,1.0,1.0,-2.9839625358581543,0.7543718814849854,2.229590654373169,0.0819145813584327,1.0,1.0,0.0,146.76437377929688,149.0,53885.921875,0.0,2260.673828125,1.0,279.9422912597656,283.4139404296875,298.090576171875,301.54937744140625,293.1499938964844,293.1499938964844,279.6499938964844,31132.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202683925628662,1.0,0.0,0.0,3.715548038482666,3.715571880340576,9.211684073306968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.6376953125,0.0,1570.251953125,1895.4371337890625,0.0,2658.055908203125,0.9163137078285216,1.0,0.0,3.0,1.0,0.0
18036480,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7981964945793152,0.3050145506858825,0.2773985266685486,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.936245322227478,0.4918319880962372,0.4679025113582611,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.7408295273780823,0.4253341853618622,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8738289475440979,0.4051944315433502,0.386379599571228,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.6996880173683167,0.2027876377105713,0.928187906742096,285.0465087890625,284.95001220703125,298.6477966308594,295.10675048828125,297.5140686035156,297.1283264160156,285.0419311523437,1.0,0.5075507760047913,0.353889912366867,0.353889912366867,1.0,1.0,-2.9839625358581543,0.7543718814849854,2.229590654373169,0.0819145813584327,1.0,1.0,0.0,146.76437377929688,149.0,53885.921875,0.0,2260.673828125,1.0,279.9422912597656,283.4139404296875,298.090576171875,301.54937744140625,293.1499938964844,293.1499938964844,279.6499938964844,31132.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202683925628662,1.0,0.0,0.0,3.715548038482666,3.715571880340576,9.211684073306968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.6376953125,0.0,1570.251953125,1895.4371337890625,0.0,2658.055908203125,0.9163137078285216,1.0,0.0,3.0,1.0,0.0
18036540,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7915971875190735,0.3019591867923736,0.2750814259052276,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9278994798660278,0.4877192974090576,0.4645216166973114,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.7389787435531616,0.4321080148220062,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8672813773155212,0.4020329415798187,0.3838431239128113,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6935389637947083,0.2005860358476638,0.9198331236839294,284.8738708496094,284.95001220703125,298.6264343261719,295.0617370605469,297.4918518066406,297.10504150390625,284.8764038085937,1.0,0.5075158476829529,0.354675143957138,0.354675143957138,1.0,1.0,-2.972170352935791,0.7527132034301758,2.2194571495056152,0.0834831669926643,0.8641568422317505,0.8641568422317505,0.0,149.1811065673828,152.0,54424.47265625,0.0,2252.033447265625,1.0,279.65673828125,283.2373962402344,298.10076904296875,301.6813049316406,293.1499938964844,293.1499938964844,279.95001220703125,38768.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832578182220459,1.0,0.0,0.0,3.629617214202881,3.629641532897949,8.790527203927923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.43017578125,0.0,1531.207763671875,1895.4371337890625,0.0,2772.458984375,0.9025055766105652,1.0,0.0,3.0,1.0,0.0
18036600,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7915971875190735,0.3019591867923736,0.2750814259052276,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9278994798660278,0.4877192974090576,0.4645216166973114,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.7389787435531616,0.4321080148220062,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8672813773155212,0.4020329415798187,0.3838431239128113,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6935389637947083,0.2005860358476638,0.9198331236839294,284.8738708496094,284.95001220703125,298.6264343261719,295.0617370605469,297.4918518066406,297.10504150390625,284.8764038085937,1.0,0.5075158476829529,0.354675143957138,0.354675143957138,1.0,1.0,-2.972170352935791,0.7527132034301758,2.2194571495056152,0.0834831669926643,0.8641568422317505,0.8641568422317505,0.0,149.1811065673828,152.0,54424.47265625,0.0,2252.033447265625,1.0,279.65673828125,283.2373962402344,298.10076904296875,301.6813049316406,293.1499938964844,293.1499938964844,279.95001220703125,38768.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832578182220459,1.0,0.0,0.0,3.629617214202881,3.629641532897949,8.790527203927923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.43017578125,0.0,1531.207763671875,1895.4371337890625,0.0,2772.458984375,0.9025055766105652,1.0,0.0,3.0,1.0,0.0
18036660,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7851149439811707,0.2997269630432129,0.2729417979717254,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.919566810131073,0.4844261407852173,0.4612658619880676,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.7373027801513672,0.4391542673110962,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8607810139656067,0.3995274305343628,0.3813646733760834,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6871837377548218,0.1986094415187835,0.9109880924224854,284.9891357421875,284.95001220703125,298.6064758300781,295.0128479003906,297.47662353515625,297.0906066894531,284.9867553710937,1.0,0.5076111555099487,0.3553815186023712,0.3553815186023712,1.0,1.0,-2.9605391025543213,0.7508916258811951,2.209647417068481,0.0846545100212097,0.9520151615142822,0.9520151615142822,0.0,151.75787353515625,155.0,53419.40234375,0.0,2244.53857421875,1.0,279.9429931640625,283.3695373535156,297.9949035644531,301.44451904296875,293.1499938964844,293.1499938964844,279.6499938964844,33657.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250769972801208,1.0,0.0,0.0,3.728224515914917,3.728248834609986,9.274646686208144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.8203125,0.0,1604.0458984375,1895.4371337890625,0.0,2702.6669921875,0.9209051132202148,1.0,0.0,3.0,1.0,0.0
18036720,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7851149439811707,0.2997269630432129,0.2729417979717254,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.919566810131073,0.4844261407852173,0.4612658619880676,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.7373027801513672,0.4391542673110962,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8607810139656067,0.3995274305343628,0.3813646733760834,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6871837377548218,0.1986094415187835,0.9109880924224854,284.9891357421875,284.95001220703125,298.6064758300781,295.0128479003906,297.47662353515625,297.0906066894531,284.9867553710937,1.0,0.5076111555099487,0.3553815186023712,0.3553815186023712,1.0,1.0,-2.9605391025543213,0.7508916258811951,2.209647417068481,0.0846545100212097,0.9520151615142822,0.9520151615142822,0.0,151.75787353515625,155.0,53419.40234375,0.0,2244.53857421875,1.0,279.9429931640625,283.3695373535156,297.9949035644531,301.44451904296875,293.1499938964844,293.1499938964844,279.6499938964844,33657.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250769972801208,1.0,0.0,0.0,3.728224515914917,3.728248834609986,9.274646686208144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.8203125,0.0,1604.0458984375,1895.4371337890625,0.0,2702.6669921875,0.9209051132202148,1.0,0.0,3.0,1.0,0.0
18036780,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7782084941864014,0.2967599928379059,0.2706227898597717,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9109222292900084,0.4803579449653625,0.4578225612640381,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.7339231967926025,0.4468417763710022,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8539784550666809,0.396394819021225,0.3787544965744018,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6804901361465454,0.1962845176458358,0.9017946720123292,284.8804016113281,284.95001220703125,298.58770751953125,294.96051025390625,297.4538269042969,297.06573486328125,284.88360595703125,1.0,0.5078225135803223,0.3560879230499267,0.3560879230499267,1.0,1.0,-2.948668956756592,0.7489957809448242,2.199673175811768,0.0853443816304206,0.84072345495224,0.84072345495224,0.0,154.63331604003906,158.0,53547.7265625,0.0,2238.15625,1.0,279.65728759765625,283.2561340332031,297.9838562011719,301.5118408203125,293.1499938964844,293.1499938964844,279.95001220703125,40386.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338369131088257,1.0,0.0,0.0,3.55279278755188,3.55281662940979,8.422345558756206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.2197265625,0.0,1459.6341552734375,1895.4371337890625,0.0,2784.19140625,0.8873929381370544,1.0,0.0,3.0,1.0,0.0
18036840,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7782084941864014,0.2967599928379059,0.2706227898597717,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9109222292900084,0.4803579449653625,0.4578225612640381,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.7339231967926025,0.4468417763710022,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8539784550666809,0.396394819021225,0.3787544965744018,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6804901361465454,0.1962845176458358,0.9017946720123292,284.8804016113281,284.95001220703125,298.58770751953125,294.96051025390625,297.4538269042969,297.06573486328125,284.88360595703125,1.0,0.5078225135803223,0.3560879230499267,0.3560879230499267,1.0,1.0,-2.948668956756592,0.7489957809448242,2.199673175811768,0.0853443816304206,0.84072345495224,0.84072345495224,0.0,154.63331604003906,158.0,53547.7265625,0.0,2238.15625,1.0,279.65728759765625,283.2561340332031,297.9838562011719,301.5118408203125,293.1499938964844,293.1499938964844,279.95001220703125,40386.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338369131088257,1.0,0.0,0.0,3.55279278755188,3.55281662940979,8.422345558756206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.2197265625,0.0,1459.6341552734375,1895.4371337890625,0.0,2784.19140625,0.8873929381370544,1.0,0.0,3.0,1.0,0.0
18036900,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7748074531555176,0.2956284284591675,0.2694723904132843,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9067853093147278,0.4786801040172577,0.4560930430889129,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.7324662804603577,0.4507209062576294,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8506324887275696,0.3951213955879211,0.3774391114711761,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6771275401115417,0.1952443122863769,0.89701247215271,285.0032958984375,284.95001220703125,298.5787658691406,294.9331359863281,297.44586181640625,297.0576477050781,285.0068054199219,1.0,0.5079252123832703,0.3564411103725433,0.3564411103725433,1.0,1.0,-2.9425370693206787,0.7479958534240723,2.1945412158966064,0.0853639468550682,0.9193485379219056,0.9193485379219056,0.0,156.08566284179688,158.0,52609.91015625,0.0,2234.707763671875,1.0,279.89959716796875,283.3949279785156,297.8975830078125,301.2592468261719,293.1499938964844,293.1499938964844,279.95001220703125,34952.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270968794822693,1.0,0.0,0.0,3.590115785598755,3.590139150619507,8.600233059041784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.1572265625,0.0,1459.853271484375,1895.4371337890625,0.0,2721.437255859375,0.8932400941848755,1.0,0.0,3.0,1.0,0.0
18036960,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7720173597335815,0.2946224808692932,0.2686173915863037,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9034057259559632,0.4771462976932525,0.4546954035758972,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.7310948967933655,0.4541124701499939,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8478351831436157,0.3939766585826874,0.3764034211635589,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6742486953735352,0.1942948251962661,0.8929397463798523,284.9910888671875,284.95001220703125,298.5700378417969,294.905029296875,297.43951416015625,297.0516662597656,284.98895263671875,1.0,0.5081002712249756,0.3568213582038879,0.3568213582038879,1.0,1.0,-2.9377636909484863,0.7475042343139648,2.190259456634521,0.0854932591319084,0.9281226396560668,0.9281226396560668,0.0,157.3837432861328,161.0,52584.71875,0.0,2232.865478515625,1.0,279.94219970703125,283.3825378417969,297.87896728515625,301.2748718261719,293.1499938964844,293.1499938964844,279.6499938964844,33864.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246736526489258,1.0,0.0,0.0,3.654829740524292,3.654853582382202,8.913075930649939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.7490234375,0.0,1522.54931640625,1895.4371337890625,0.0,2698.920654296875,0.9046438336372375,1.0,0.0,3.0,1.0,0.0
18037020,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7654276490211487,0.2917000651359558,0.2663404941558838,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8957938551902771,0.4730964004993438,0.4512729048728943,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.7264857292175293,0.4619260728359222,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8414029479026794,0.3908703923225403,0.3738238215446472,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6677801609039307,0.1919645965099334,0.8837100267410278,284.8930358886719,284.95001220703125,298.55328369140625,294.8468322753906,297.4186096191406,297.0284729003906,284.89569091796875,1.0,0.5084205865859985,0.3575818836688995,0.3575818836688995,1.0,1.0,-2.9261131286621094,0.745836615562439,2.18027663230896,0.0856077149510383,0.8294044733047485,0.8294044733047485,0.0,160.40370178222656,149.0,52678.52734375,0.0,2227.6337890625,1.0,279.65789794921875,283.2788391113281,297.8675537109375,301.3397521972656,293.1499938964844,293.1499938964844,279.95001220703125,40231.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329660296440125,1.0,0.0,0.0,3.474871158599853,3.4748942852020264,8.056950946411234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.48046875,0.0,1377.061279296875,1895.4371337890625,0.0,2776.07373046875,0.8702557682991028,1.0,0.0,3.0,1.0,0.0
18037080,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7654276490211487,0.2917000651359558,0.2663404941558838,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8957938551902771,0.4730964004993438,0.4512729048728943,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.7264857292175293,0.4619260728359222,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8414029479026794,0.3908703923225403,0.3738238215446472,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6677801609039307,0.1919645965099334,0.8837100267410278,284.8930358886719,284.95001220703125,298.55328369140625,294.8468322753906,297.4186096191406,297.0284729003906,284.89569091796875,1.0,0.5084205865859985,0.3575818836688995,0.3575818836688995,1.0,1.0,-2.9261131286621094,0.745836615562439,2.18027663230896,0.0856077149510383,0.8294044733047485,0.8294044733047485,0.0,160.40370178222656,149.0,52678.52734375,0.0,2227.6337890625,1.0,279.65789794921875,283.2788391113281,297.8675537109375,301.3397521972656,293.1499938964844,293.1499938964844,279.95001220703125,40231.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329660296440125,1.0,0.0,0.0,3.474871158599853,3.4748942852020264,8.056950946411234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.48046875,0.0,1377.061279296875,1895.4371337890625,0.0,2776.07373046875,0.8702557682991028,1.0,0.0,3.0,1.0,0.0
18037140,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7650602459907532,0.2894943356513977,0.2641378343105316,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.895596444606781,0.4697642624378204,0.4478993415832519,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7235357165336609,0.4587670564651489,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8413848280906677,0.38835409283638,0.3712419867515564,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6667587757110596,0.189914733171463,0.8738229274749756,284.9826965332031,284.95001220703125,298.5373229980469,294.7862548828125,297.4075927734375,297.0188903808594,284.9805603027344,1.0,0.5037978291511536,0.3583423793315887,0.3583423793315887,1.0,1.0,-2.900643825531006,0.7396363019943237,2.161007642745972,0.0849292799830436,0.9040916562080384,0.9040916562080384,0.0,157.997802734375,137.0,51575.94140625,0.0,2171.69970703125,1.0,279.9410095214844,283.3883972167969,297.7594299316406,301.0977783203125,293.1499938964844,293.1499938964844,279.6499938964844,34124.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237079381942749,1.0,0.0,0.0,3.57694935798645,3.576972246170044,8.537267035535478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.65625,0.0,1439.6502685546875,1895.4371337890625,0.0,2689.954345703125,0.887369692325592,1.0,0.0,3.0,1.0,0.0
18037200,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7650602459907532,0.2894943356513977,0.2641378343105316,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.895596444606781,0.4697642624378204,0.4478993415832519,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7235357165336609,0.4587670564651489,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8413848280906677,0.38835409283638,0.3712419867515564,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6667587757110596,0.189914733171463,0.8738229274749756,284.9826965332031,284.95001220703125,298.5373229980469,294.7862548828125,297.4075927734375,297.0188903808594,284.9805603027344,1.0,0.5037978291511536,0.3583423793315887,0.3583423793315887,1.0,1.0,-2.900643825531006,0.7396363019943237,2.161007642745972,0.0849292799830436,0.9040916562080384,0.9040916562080384,0.0,157.997802734375,137.0,51575.94140625,0.0,2171.69970703125,1.0,279.9410095214844,283.3883972167969,297.7594299316406,301.0977783203125,293.1499938964844,293.1499938964844,279.6499938964844,34124.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237079381942749,1.0,0.0,0.0,3.57694935798645,3.576972246170044,8.537267035535478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.65625,0.0,1439.6502685546875,1895.4371337890625,0.0,2689.954345703125,0.887369692325592,1.0,0.0,3.0,1.0,0.0
18037260,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7681393623352051,0.2865787446498871,0.2615270018577575,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8997185230255127,0.46565642952919,0.4440633356571197,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.7218611240386963,0.4488005340099334,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8450958132743835,0.3851765990257263,0.3682512044906616,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6689531803131104,0.1875718235969543,0.8629212379455566,284.8917236328125,284.95001220703125,298.52197265625,294.7236633300781,297.3981018066406,297.0116271972656,284.8924255371094,1.0,0.4962823390960693,0.3592070341110229,0.3592070341110229,1.0,1.0,-2.864230155944824,0.7300477623939514,2.1341824531555176,0.0843469277024269,0.8063873052597046,0.8063873052597046,0.0,152.23187255859375,140.0,51202.48828125,0.0,2081.87255859375,1.0,279.6592712402344,283.2968444824219,297.7369689941406,301.1251220703125,293.1499938964844,293.1499938964844,279.95001220703125,40691.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306105732917786,1.0,0.0,0.0,3.364219188690185,3.364241361618042,7.551997782684339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.13623046875,0.0,1270.2137451171875,1895.4371337890625,0.0,2754.130126953125,0.8464615941047668,1.0,0.0,3.0,1.0,0.0
18037320,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7681393623352051,0.2865787446498871,0.2615270018577575,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8997185230255127,0.46565642952919,0.4440633356571197,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.7218611240386963,0.4488005340099334,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8450958132743835,0.3851765990257263,0.3682512044906616,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6689531803131104,0.1875718235969543,0.8629212379455566,284.8917236328125,284.95001220703125,298.52197265625,294.7236633300781,297.3981018066406,297.0116271972656,284.8924255371094,1.0,0.4962823390960693,0.3592070341110229,0.3592070341110229,1.0,1.0,-2.864230155944824,0.7300477623939514,2.1341824531555176,0.0843469277024269,0.8063873052597046,0.8063873052597046,0.0,152.23187255859375,140.0,51202.48828125,0.0,2081.87255859375,1.0,279.6592712402344,283.2968444824219,297.7369689941406,301.1251220703125,293.1499938964844,293.1499938964844,279.95001220703125,40691.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306105732917786,1.0,0.0,0.0,3.364219188690185,3.364241361618042,7.551997782684339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.13623046875,0.0,1270.2137451171875,1895.4371337890625,0.0,2754.130126953125,0.8464615941047668,1.0,0.0,3.0,1.0,0.0
18037380,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7686443328857422,0.28445565700531,0.259377658367157,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9005289077758789,0.4623714983463287,0.4407038688659668,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9990000128746032,0.7223895788192749,0.4442399144172668,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8459334969520569,0.3826611340045929,0.3656437397003174,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.6687034368515015,0.1856051683425903,0.8532414436340332,284.9762878417969,284.95001220703125,298.5071105957031,294.6594543457031,297.3980712890625,297.0164794921875,284.97491455078125,1.0,0.4918792247772217,0.3600716888904571,0.3600716888904571,1.0,1.0,-2.837341070175171,0.7235198616981506,2.113821268081665,0.0845701768994331,0.872459352016449,0.872459352016449,0.0,149.26710510253906,143.0,50035.4453125,0.0,2023.1158447265625,1.0,279.93994140625,283.4042358398437,297.62359619140625,300.8652648925781,293.1499938964844,293.1499938964844,280.25,34462.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819455087184906,1.0,0.0,0.0,3.4521596431732178,3.452181339263916,7.951975362630037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.42529296875,0.0,1313.116943359375,1895.4371337890625,0.0,2650.521484375,0.8598592877388,1.0,0.0,3.0,1.0,0.0
18037440,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7686443328857422,0.28445565700531,0.259377658367157,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9005289077758789,0.4623714983463287,0.4407038688659668,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9990000128746032,0.7223895788192749,0.4442399144172668,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8459334969520569,0.3826611340045929,0.3656437397003174,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.6687034368515015,0.1856051683425903,0.8532414436340332,284.9762878417969,284.95001220703125,298.5071105957031,294.6594543457031,297.3980712890625,297.0164794921875,284.97491455078125,1.0,0.4918792247772217,0.3600716888904571,0.3600716888904571,1.0,1.0,-2.837341070175171,0.7235198616981506,2.113821268081665,0.0845701768994331,0.872459352016449,0.872459352016449,0.0,149.26710510253906,143.0,50035.4453125,0.0,2023.1158447265625,1.0,279.93994140625,283.4042358398437,297.62359619140625,300.8652648925781,293.1499938964844,293.1499938964844,280.25,34462.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819455087184906,1.0,0.0,0.0,3.4521596431732178,3.452181339263916,7.951975362630037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.42529296875,0.0,1313.116943359375,1895.4371337890625,0.0,2650.521484375,0.8598592877388,1.0,0.0,3.0,1.0,0.0
18037500,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7680602669715881,0.2834787368774414,0.2584385573863983,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8998814821243286,0.4608358144760132,0.4391855895519256,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9990000128746032,0.7225062251091003,0.4436368942260742,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8454399108886719,0.3814926445484161,0.3644797205924988,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.6678442358970642,0.1846949905157089,0.8489542007446289,285.0645751953125,284.95001220703125,298.4997863769531,294.6268615722656,297.3982849121094,297.0189819335937,285.06658935546875,1.0,0.4904085993766784,0.3605040311813354,0.3605040311813354,1.0,1.0,-2.8271079063415527,0.7213003039360046,2.105807542800904,0.0847978740930557,0.9533529281616212,0.9533529281616212,0.0,148.63258361816406,143.0,49195.1640625,0.0,2003.3885498046875,1.0,280.1942749023437,283.5129699707031,297.5703125,300.69171142578125,293.1499938964844,293.1499938964844,280.25,31571.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126891255378723,1.0,0.0,0.0,3.536860704421997,3.536882877349853,8.346976301254472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.2529296875,0.0,1378.790771484375,1895.4371337890625,0.0,2587.97900390625,0.8780797719955444,1.0,0.0,3.0,1.0,0.0
18037560,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7671602368354797,0.2825011014938354,0.2576056122779846,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8988154530525208,0.4593076705932617,0.4377943873405456,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9990000128746032,0.722353458404541,0.443759560585022,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8445854187011719,0.3803326785564422,0.3634245097637176,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.6666998267173767,0.1838051229715347,0.8450232744216919,285.03436279296875,284.95001220703125,298.4925537109375,294.593994140625,297.398193359375,297.0207824707031,285.0296325683594,1.0,0.4893284440040588,0.3611064851284027,0.3611064851284027,1.0,1.0,-2.818586826324463,0.7200698852539062,2.0985169410705566,0.085235558450222,0.9677428007125854,0.9677428007125854,0.0,148.35952758789062,146.0,49259.890625,0.0,1988.2803955078125,1.0,280.2411804199219,283.4812927246094,297.56707763671875,300.7421875,293.1499938964844,293.1499938964844,279.95001220703125,31277.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811308741569519,1.0,0.0,0.0,3.6394197940826416,3.6394429206848153,8.838073313199857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.1123046875,0.0,1486.1993408203125,1895.4371337890625,0.0,2575.250732421875,0.8992757201194763,1.0,0.0,3.0,1.0,0.0
18037620,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.762708842754364,0.2794137299060821,0.2551795244216919,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8937708735466003,0.45501708984375,0.4341531991958618,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.7191629409790039,0.4473367929458618,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8403613567352295,0.3769645988941192,0.3605989515781402,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.662251889705658,0.1814466267824173,0.835539698600769,284.8773498535156,284.95001220703125,298.4781799316406,294.5276794433594,297.3859558105469,297.0080261230469,284.8805847167969,1.0,0.487836629152298,0.3623113930225372,0.3623113930225372,1.0,1.0,-2.8008017539978027,0.717434823513031,2.083367109298706,0.0854009538888931,0.8378278613090515,0.8378278613090515,0.0,149.21145629882812,149.0,49537.375,0.0,1963.7852783203125,1.0,279.9576110839844,283.32440185546875,297.5633239746094,300.8403015136719,293.1499938964844,293.1499938964844,280.25,39617.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231920003890991,1.0,0.0,0.0,3.5129175186157227,3.5129406452178955,8.234347319557855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.73828125,0.0,1411.991943359375,1895.4371337890625,0.0,2685.166259765625,0.8775613903999329,1.0,0.0,3.0,1.0,0.0
18037680,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.762708842754364,0.2794137299060821,0.2551795244216919,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8937708735466003,0.45501708984375,0.4341531991958618,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.7191629409790039,0.4473367929458618,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8403613567352295,0.3769645988941192,0.3605989515781402,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.662251889705658,0.1814466267824173,0.835539698600769,284.8773498535156,284.95001220703125,298.4781799316406,294.5276794433594,297.3859558105469,297.0080261230469,284.8805847167969,1.0,0.487836629152298,0.3623113930225372,0.3623113930225372,1.0,1.0,-2.8008017539978027,0.717434823513031,2.083367109298706,0.0854009538888931,0.8378278613090515,0.8378278613090515,0.0,149.21145629882812,149.0,49537.375,0.0,1963.7852783203125,1.0,279.9576110839844,283.32440185546875,297.5633239746094,300.8403015136719,293.1499938964844,293.1499938964844,280.25,39617.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231920003890991,1.0,0.0,0.0,3.5129175186157227,3.5129406452178955,8.234347319557855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.73828125,0.0,1411.991943359375,1895.4371337890625,0.0,2685.166259765625,0.8775613903999329,1.0,0.0,3.0,1.0,0.0
