time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037740,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7578014731407166,0.2770934402942657,0.2529548406600952,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8879943490028381,0.4514875113964081,0.4306738972663879,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.7157272696495056,0.4522193670272827,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8355230093002319,0.3742173612117767,0.3578890562057495,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6571927070617676,0.1793267279863357,0.8259448409080505,284.986328125,284.95001220703125,298.4638061523437,294.46063232421875,297.3777770996094,297.0005798339844,284.9844665527344,1.0,0.486965000629425,0.3635199666023254,0.3635199666023254,1.0,1.0,-2.785020351409912,0.7154016494750977,2.0696187019348145,0.086258977651596,0.9217852354049684,0.9217852354049684,0.0,150.7569580078125,137.0,48571.4609375,0.0,1946.0142822265625,1.0,280.2391662597656,283.4487609863281,297.4380187988281,300.5887756347656,293.1499938964844,293.1499938964844,279.95001220703125,33694.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145208954811096,1.0,0.0,0.0,3.6201887130737305,3.6202120780944815,8.744917749936576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.40234375,0.0,1483.14599609375,1895.4371337890625,0.0,2604.88671875,0.896808385848999,1.0,0.0,3.0,1.0,0.0
18037800,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7578014731407166,0.2770934402942657,0.2529548406600952,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8879943490028381,0.4514875113964081,0.4306738972663879,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.7157272696495056,0.4522193670272827,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8355230093002319,0.3742173612117767,0.3578890562057495,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6571927070617676,0.1793267279863357,0.8259448409080505,284.986328125,284.95001220703125,298.4638061523437,294.46063232421875,297.3777770996094,297.0005798339844,284.9844665527344,1.0,0.486965000629425,0.3635199666023254,0.3635199666023254,1.0,1.0,-2.785020351409912,0.7154016494750977,2.0696187019348145,0.086258977651596,0.9217852354049684,0.9217852354049684,0.0,150.7569580078125,137.0,48571.4609375,0.0,1946.0142822265625,1.0,280.2391662597656,283.4487609863281,297.4380187988281,300.5887756347656,293.1499938964844,293.1499938964844,279.95001220703125,33694.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145208954811096,1.0,0.0,0.0,3.6201887130737305,3.6202120780944815,8.744917749936576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.40234375,0.0,1483.14599609375,1895.4371337890625,0.0,2604.88671875,0.896808385848999,1.0,0.0,3.0,1.0,0.0
18037860,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7576496005058289,0.2740932106971741,0.2503871619701385,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8881793022155762,0.4472325444221496,0.4268230199813843,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.7113757729530334,0.447903424501419,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8357977867126465,0.3708604574203491,0.3548464179039001,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6564185619354248,0.176901564002037,0.81522536277771,284.8822937011719,284.95001220703125,298.44940185546875,294.3939819335937,297.3668212890625,296.99053955078125,284.8845520019531,1.0,0.4815462231636047,0.3644915521144867,0.3644915521144867,1.0,1.0,-2.755603551864624,0.7081847786903381,2.0474188327789307,0.0858966261148452,0.8133383393287659,0.8133383393287659,0.0,147.799072265625,140.0,48409.6171875,0.0,1885.8665771484373,1.0,279.95880126953125,283.3447570800781,297.4148864746094,300.62615966796875,293.1499938964844,293.1499938964844,280.25,40932.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230915665626526,1.0,0.0,0.0,3.415090560913086,3.4151132106781006,7.782116995258548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.60205078125,0.0,1321.71875,1895.4371337890625,0.0,2684.234375,0.8577005863189697,1.0,0.0,3.0,1.0,0.0
18037920,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7576496005058289,0.2740932106971741,0.2503871619701385,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8881793022155762,0.4472325444221496,0.4268230199813843,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.7113757729530334,0.447903424501419,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8357977867126465,0.3708604574203491,0.3548464179039001,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6564185619354248,0.176901564002037,0.81522536277771,284.8822937011719,284.95001220703125,298.44940185546875,294.3939819335937,297.3668212890625,296.99053955078125,284.8845520019531,1.0,0.4815462231636047,0.3644915521144867,0.3644915521144867,1.0,1.0,-2.755603551864624,0.7081847786903381,2.0474188327789307,0.0858966261148452,0.8133383393287659,0.8133383393287659,0.0,147.799072265625,140.0,48409.6171875,0.0,1885.8665771484373,1.0,279.95880126953125,283.3447570800781,297.4148864746094,300.62615966796875,293.1499938964844,293.1499938964844,280.25,40932.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230915665626526,1.0,0.0,0.0,3.415090560913086,3.4151132106781006,7.782116995258548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.60205078125,0.0,1321.71875,1895.4371337890625,0.0,2684.234375,0.8577005863189697,1.0,0.0,3.0,1.0,0.0
18037980,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7560707926750183,0.2718833386898041,0.2481943219900131,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8864310383796692,0.4437950849533081,0.4233548641204834,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9990000128746032,0.7091129422187805,0.4468278288841247,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8344079852104187,0.3681713044643402,0.3521132171154022,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6542443037033081,0.1748260259628296,0.8053180575370789,284.9804077148437,284.95001220703125,298.4346618652344,294.3273620605469,297.3627014160156,296.9895935058594,284.97882080078125,1.0,0.4784563183784485,0.3654667735099792,0.3654667735099792,1.0,1.0,-2.7323005199432373,0.7029258608818054,2.029374599456787,0.0862231701612472,0.8882254958152771,0.8882254958152771,0.0,146.50762939453125,143.0,47315.2890625,0.0,1843.9339599609373,1.0,280.2404479980469,283.4615783691406,297.2921447753906,300.36328125,293.1499938964844,293.1499938964844,280.54998779296875,34210.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118752241134644,1.0,0.0,0.0,3.5111641883850098,3.5111865997314453,8.226130603361526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.10205078125,0.0,1371.240478515625,1895.4371337890625,0.0,2580.472900390625,0.8727726340293884,1.0,0.0,3.0,1.0,0.0
18038040,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7560707926750183,0.2718833386898041,0.2481943219900131,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8864310383796692,0.4437950849533081,0.4233548641204834,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9990000128746032,0.7091129422187805,0.4468278288841247,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8344079852104187,0.3681713044643402,0.3521132171154022,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6542443037033081,0.1748260259628296,0.8053180575370789,284.9804077148437,284.95001220703125,298.4346618652344,294.3273620605469,297.3627014160156,296.9895935058594,284.97882080078125,1.0,0.4784563183784485,0.3654667735099792,0.3654667735099792,1.0,1.0,-2.7323005199432373,0.7029258608818054,2.029374599456787,0.0862231701612472,0.8882254958152771,0.8882254958152771,0.0,146.50762939453125,143.0,47315.2890625,0.0,1843.9339599609373,1.0,280.2404479980469,283.4615783691406,297.2921447753906,300.36328125,293.1499938964844,293.1499938964844,280.54998779296875,34210.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118752241134644,1.0,0.0,0.0,3.5111641883850098,3.5111865997314453,8.226130603361526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.10205078125,0.0,1371.240478515625,1895.4371337890625,0.0,2580.472900390625,0.8727726340293884,1.0,0.0,3.0,1.0,0.0
18038100,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7548203468322754,0.2708744704723358,0.2472473978996276,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.884930431842804,0.4421957433223724,0.4217974841594696,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9990000128746032,0.7079384326934814,0.4473950564861297,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8331793546676636,0.3669254779815674,0.3508979976177215,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.6527590155601501,0.1738645881414413,0.800899863243103,285.0741882324219,284.95001220703125,298.4271240234375,294.2943115234375,297.3612365722656,296.9898681640625,285.0779724121094,1.0,0.4774416089057922,0.3659543991088867,0.3659543991088867,1.0,1.0,-2.723201036453247,0.7011021375656128,2.0220987796783447,0.0870398506522178,0.9745036959648132,0.9745036959648132,0.0,146.45913696289062,143.0,46451.8515625,0.0,1829.83837890625,1.0,280.4965209960937,283.5776672363281,297.2354431152344,300.185791015625,293.1499938964844,293.1499938964844,280.54998779296875,31520.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047462701797485,1.0,0.0,0.0,3.5949668884277344,3.594989776611328,8.623491112302872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.30712890625,0.0,1439.7880859375,1895.4371337890625,0.0,2514.89794921875,0.8911444544792175,1.0,0.0,3.0,1.0,0.0
18038160,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7534381151199341,0.2698919177055359,0.246411457657814,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8832240104675293,0.4406337738037109,0.4203743040561676,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9990000128746032,0.7065971493721008,0.448412150144577,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8317745327949524,0.3657101392745971,0.3497946858406067,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6511566638946533,0.172935739159584,0.796834409236908,285.0513000488281,284.95001220703125,298.41949462890625,294.261474609375,297.3601379394531,296.9904479980469,285.0465393066406,1.0,0.4767184555530548,0.3665693700313568,0.3665693700313568,1.0,1.0,-2.7154958248138428,0.7000446915626526,2.015450954437256,0.0881077423691749,0.9986708760261536,0.9986708760261536,0.0,146.64981079101562,131.0,46523.18359375,0.0,1819.034912109375,1.0,280.5417785644531,283.5497741699219,297.2318725585937,300.2353515625,293.1499938964844,293.1499938964844,280.25,31033.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030465841293335,1.0,0.0,0.0,3.702796459197998,3.702820062637329,9.148565141003928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.419921875,0.0,1555.0084228515625,1895.4371337890625,0.0,2499.31201171875,0.9134881496429444,1.0,0.0,3.0,1.0,0.0
18038220,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7539315819740295,0.2666974365711212,0.2437827438116073,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8842531442642212,0.4361793100833893,0.4164669513702392,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.7021443843841553,0.4427318274974823,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8327444195747375,0.3621331751346588,0.3466589450836181,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6510034203529358,0.1704684346914291,0.7861840724945068,284.859375,284.95001220703125,298.4037780761719,294.1966552734375,297.3525390625,296.9851379394531,284.8621520996094,1.0,0.4706966578960418,0.3677992820739746,0.3677992820739746,1.0,1.0,-2.684272527694702,0.692729115486145,1.991543292999268,0.0876170098781585,0.848048210144043,0.848048210144043,0.0,143.05772399902344,119.0,46777.87109375,0.0,1755.7955322265625,1.0,280.2567749023437,283.3612060546875,297.2352905273437,300.3423156738281,293.1499938964844,293.1499938964844,280.54998779296875,39735.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156757950782776,1.0,0.0,0.0,3.596968412399292,3.596992492675781,8.633095376353594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.0185546875,0.0,1502.5098876953125,1895.4371337890625,0.0,2615.55615234375,0.8956078290939331,1.0,0.0,3.0,1.0,0.0
18038280,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7539315819740295,0.2666974365711212,0.2437827438116073,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8842531442642212,0.4361793100833893,0.4164669513702392,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.7021443843841553,0.4427318274974823,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8327444195747375,0.3621331751346588,0.3466589450836181,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6510034203529358,0.1704684346914291,0.7861840724945068,284.859375,284.95001220703125,298.4037780761719,294.1966552734375,297.3525390625,296.9851379394531,284.8621520996094,1.0,0.4706966578960418,0.3677992820739746,0.3677992820739746,1.0,1.0,-2.684272527694702,0.692729115486145,1.991543292999268,0.0876170098781585,0.848048210144043,0.848048210144043,0.0,143.05772399902344,119.0,46777.87109375,0.0,1755.7955322265625,1.0,280.2567749023437,283.3612060546875,297.2352905273437,300.3423156738281,293.1499938964844,293.1499938964844,280.54998779296875,39735.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156757950782776,1.0,0.0,0.0,3.596968412399292,3.596992492675781,8.633095376353594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.0185546875,0.0,1502.5098876953125,1895.4371337890625,0.0,2615.55615234375,0.8956078290939331,1.0,0.0,3.0,1.0,0.0
18038340,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7580472230911255,0.2642499208450317,0.2411354035139084,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8897328972816467,0.4324667751789093,0.4124912917613983,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9990000128746032,0.700774610042572,0.4306622743606567,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8374913334846497,0.3591342866420746,0.3434002697467804,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6538059115409851,0.1682337373495102,0.7746371626853943,284.9735717773437,284.95001220703125,298.3872985839844,294.13336181640625,297.3472595214844,296.9837341308594,284.9699401855469,1.0,0.4620780646800995,0.3690291941165924,0.3690291941165924,1.0,1.0,-2.644018650054932,0.6823940277099609,1.9616247415542605,0.0849779695272445,0.9258129000663756,0.9258129000663756,0.0,136.4288330078125,122.0,45361.4375,0.0,1667.180419921875,1.0,280.5426025390625,283.4952392578125,297.1003723144531,300.0581359863281,293.1499938964844,293.1499938964844,280.25,34199.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804955244064331,1.0,0.0,0.0,3.674809694290161,3.6748335361480713,9.010792609842612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.64404296875,0.0,1547.3828125,1895.4371337890625,0.0,2516.81591796875,0.9091611504554749,1.0,0.0,3.0,1.0,0.0
18038400,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7580472230911255,0.2642499208450317,0.2411354035139084,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8897328972816467,0.4324667751789093,0.4124912917613983,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9990000128746032,0.700774610042572,0.4306622743606567,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8374913334846497,0.3591342866420746,0.3434002697467804,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6538059115409851,0.1682337373495102,0.7746371626853943,284.9735717773437,284.95001220703125,298.3872985839844,294.13336181640625,297.3472595214844,296.9837341308594,284.9699401855469,1.0,0.4620780646800995,0.3690291941165924,0.3690291941165924,1.0,1.0,-2.644018650054932,0.6823940277099609,1.9616247415542605,0.0849779695272445,0.9258129000663756,0.9258129000663756,0.0,136.4288330078125,122.0,45361.4375,0.0,1667.180419921875,1.0,280.5426025390625,283.4952392578125,297.1003723144531,300.0581359863281,293.1499938964844,293.1499938964844,280.25,34199.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804955244064331,1.0,0.0,0.0,3.674809694290161,3.6748335361480713,9.010792609842612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.64404296875,0.0,1547.3828125,1895.4371337890625,0.0,2516.81591796875,0.9091611504554749,1.0,0.0,3.0,1.0,0.0
18038460,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7584894299507141,0.2612810134887695,0.2385609745979309,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8906505107879639,0.4282060265541076,0.4085876941680908,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.699637770652771,0.4253064393997192,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8383256196975708,0.355659008026123,0.3402074873447418,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6534457802772522,0.165812537074089,0.7637497782707214,284.8703308105469,284.95001220703125,298.3699951171875,294.0719909667969,297.3412475585937,296.9809265136719,284.8748474121094,1.0,0.4568485915660858,0.3704320192337036,0.3704320192337036,1.0,1.0,-2.6128666400909424,0.6754289865493774,1.937437653541565,0.0837800353765487,0.807512640953064,0.807512640953064,0.0,133.05772399902344,125.0,45027.53515625,0.0,1608.0782470703125,1.0,280.25799560546875,283.4005432128906,297.0824584960937,300.0810852050781,293.1499938964844,293.1499938964844,280.54998779296875,42192.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114240765571594,1.0,0.0,0.0,3.4200680255889893,3.420090913772583,7.8048179830148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.18212890625,0.0,1335.50048828125,1895.4371337890625,0.0,2576.31396484375,0.8599005341529846,1.0,0.0,3.0,1.0,0.0
18038520,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7584894299507141,0.2612810134887695,0.2385609745979309,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8906505107879639,0.4282060265541076,0.4085876941680908,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.699637770652771,0.4253064393997192,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8383256196975708,0.355659008026123,0.3402074873447418,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6534457802772522,0.165812537074089,0.7637497782707214,284.8703308105469,284.95001220703125,298.3699951171875,294.0719909667969,297.3412475585937,296.9809265136719,284.8748474121094,1.0,0.4568485915660858,0.3704320192337036,0.3704320192337036,1.0,1.0,-2.6128666400909424,0.6754289865493774,1.937437653541565,0.0837800353765487,0.807512640953064,0.807512640953064,0.0,133.05772399902344,125.0,45027.53515625,0.0,1608.0782470703125,1.0,280.25799560546875,283.4005432128906,297.0824584960937,300.0810852050781,293.1499938964844,293.1499938964844,280.54998779296875,42192.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114240765571594,1.0,0.0,0.0,3.4200680255889893,3.420090913772583,7.8048179830148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.18212890625,0.0,1335.50048828125,1895.4371337890625,0.0,2576.31396484375,0.8599005341529846,1.0,0.0,3.0,1.0,0.0
18038580,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7568950653076172,0.2591185867786407,0.2364087402820587,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8888779878616333,0.4248114228248596,0.405154287815094,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9990000128746032,0.6986281871795654,0.424189954996109,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8368346095085144,0.3528898358345032,0.3373937010765075,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6511800289154053,0.163738414645195,0.7538725137710571,284.98223876953125,284.95001220703125,298.35162353515625,294.012939453125,297.3383178710937,296.9823303222656,284.9805908203125,1.0,0.4535726308822632,0.3718348443508148,0.3718348443508148,1.0,1.0,-2.5895562171936035,0.6709466576576233,1.918609619140625,0.0848732590675354,0.8895631432533264,0.8895631432533264,0.0,131.81594848632812,128.0,43950.1328125,0.0,1570.3076171875,1.0,280.5404663085937,283.52642822265625,296.9656982421875,299.824462890625,293.1499938964844,293.1499938964844,280.8500061035156,34260.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975654006004333,1.0,0.0,0.0,3.518300771713257,3.5183234214782715,8.259604555860278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.59521484375,0.0,1378.9771728515625,1895.4371337890625,0.0,2449.18701171875,0.8744459748268127,1.0,0.0,3.0,1.0,0.0
18038640,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7568950653076172,0.2591185867786407,0.2364087402820587,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8888779878616333,0.4248114228248596,0.405154287815094,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9990000128746032,0.6986281871795654,0.424189954996109,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8368346095085144,0.3528898358345032,0.3373937010765075,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6511800289154053,0.163738414645195,0.7538725137710571,284.98223876953125,284.95001220703125,298.35162353515625,294.012939453125,297.3383178710937,296.9823303222656,284.9805908203125,1.0,0.4535726308822632,0.3718348443508148,0.3718348443508148,1.0,1.0,-2.5895562171936035,0.6709466576576233,1.918609619140625,0.0848732590675354,0.8895631432533264,0.8895631432533264,0.0,131.81594848632812,128.0,43950.1328125,0.0,1570.3076171875,1.0,280.5404663085937,283.52642822265625,296.9656982421875,299.824462890625,293.1499938964844,293.1499938964844,280.8500061035156,34260.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975654006004333,1.0,0.0,0.0,3.518300771713257,3.5183234214782715,8.259604555860278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.59521484375,0.0,1378.9771728515625,1895.4371337890625,0.0,2449.18701171875,0.8744459748268127,1.0,0.0,3.0,1.0,0.0
18038700,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7556546330451965,0.2581222653388977,0.2354766875505447,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8873848915100098,0.4232181012630462,0.4036078751087188,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6978493928909302,0.4246497750282287,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8355739712715149,0.3515966534614563,0.3361359238624573,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.6496677398681641,0.1627688705921173,0.7494251132011414,285.07940673828125,284.95001220703125,298.3420104980469,293.9844055175781,297.337158203125,296.98345947265625,285.0845031738281,1.0,0.4525032341480255,0.3725362420082092,0.3725362420082092,1.0,1.0,-2.5802738666534424,0.6694692969322205,1.9108045101165767,0.0858948454260826,0.978848159313202,0.978848159313202,0.0,131.7119140625,128.0,43081.43359375,0.0,1557.1444091796875,1.0,280.7967224121094,283.6468505859375,296.9134216308594,299.6522216796875,293.1499938964844,293.1499938964844,280.8500061035156,31506.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892277836799622,1.0,0.0,0.0,3.602473258972168,3.6024961471557617,8.65954007167602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.177734375,0.0,1447.752685546875,1895.4371337890625,0.0,2373.372802734375,0.8928776383399963,1.0,0.0,3.0,1.0,0.0
18038760,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7542572617530823,0.2571617066860199,0.2346513122320175,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8856512904167175,0.4216681718826294,0.4021877348423004,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9990000128746032,0.6968382000923157,0.4255805015563965,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8341113924980164,0.350343644618988,0.3349877893924713,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6480185985565186,0.1618346124887466,0.7453098893165588,285.06317138671875,284.95001220703125,298.33209228515625,293.95660400390625,297.3360900878906,296.9847717285156,285.0585327148437,1.0,0.4517358541488647,0.3732347190380096,0.3732347190380096,1.0,1.0,-2.572368621826172,0.6684350371360779,1.9039336442947388,0.0871163010597229,1.0,1.0,0.0,131.85458374023438,131.0,43127.96484375,0.0,1547.0098876953125,1.0,280.84197998046875,283.62322998046875,296.9169311523437,299.70635986328125,293.1499938964844,293.1499938964844,280.54998779296875,31006.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866095900535583,1.0,0.0,0.0,3.712095022201538,3.712118864059448,9.194570793624736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.55126953125,0.0,1565.354736328125,1895.4371337890625,0.0,2349.681884765625,0.9155001044273376,1.0,0.0,3.0,1.0,0.0
18038820,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7491704225540161,0.2540400624275207,0.232251301407814,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8796368837356567,0.4172550439834595,0.3984934091567993,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.6915845274925232,0.4301789999008178,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8289979100227356,0.3467241525650024,0.3319807946681976,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6429886221885681,0.1593981832265854,0.7355822324752808,284.866455078125,284.95001220703125,298.3112487792969,293.9034423828125,297.3283996582031,296.9804077148437,284.8683166503906,1.0,0.4507042467594147,0.3746316432952881,0.3746316432952881,1.0,1.0,-2.555274724960327,0.6659049391746521,1.88936984539032,0.0893085002899169,0.8614863753318787,0.8614863753318787,0.0,133.24850463867188,134.0,43683.4296875,0.0,1529.995361328125,1.0,280.5577392578125,283.4251708984375,296.9429931640625,299.8462829589844,293.1499938964844,293.1499938964844,280.8500061035156,38890.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996492981910706,1.0,0.0,0.0,3.638103485107422,3.63812780380249,8.831681270748959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.17578125,0.0,1541.530029296875,1895.4371337890625,0.0,2468.218994140625,0.9040065407752992,1.0,0.0,3.0,1.0,0.0
18038880,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7491704225540161,0.2540400624275207,0.232251301407814,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8796368837356567,0.4172550439834595,0.3984934091567993,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.6915845274925232,0.4301789999008178,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8289979100227356,0.3467241525650024,0.3319807946681976,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6429886221885681,0.1593981832265854,0.7355822324752808,284.866455078125,284.95001220703125,298.3112487792969,293.9034423828125,297.3283996582031,296.9804077148437,284.8683166503906,1.0,0.4507042467594147,0.3746316432952881,0.3746316432952881,1.0,1.0,-2.555274724960327,0.6659049391746521,1.88936984539032,0.0893085002899169,0.8614863753318787,0.8614863753318787,0.0,133.24850463867188,134.0,43683.4296875,0.0,1529.995361328125,1.0,280.5577392578125,283.4251708984375,296.9429931640625,299.8462829589844,293.1499938964844,293.1499938964844,280.8500061035156,38890.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996492981910706,1.0,0.0,0.0,3.638103485107422,3.63812780380249,8.831681270748959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.17578125,0.0,1541.530029296875,1895.4371337890625,0.0,2468.218994140625,0.9040065407752992,1.0,0.0,3.0,1.0,0.0
18038940,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7435435652732849,0.2515648007392883,0.2298764288425445,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.872848629951477,0.4134925007820129,0.3947761952877044,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.6857370734214783,0.4360254406929016,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8231506943702698,0.3436029255390167,0.3289163112640381,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6373436450958252,0.1571097671985626,0.7253232598304749,285.0004272460937,284.95001220703125,298.2889404296875,293.8538513183594,297.3225402832031,296.9789733886719,284.9974975585937,1.0,0.4501141607761383,0.3760285973548889,0.3760285973548889,1.0,1.0,-2.538966655731201,0.6636493802070618,1.875317335128784,0.090844914317131,0.9617528319358826,0.9617528319358826,0.0,135.1927032470703,122.0,42635.50390625,0.0,1516.58935546875,1.0,280.8430480957031,283.5726013183594,296.82305908203125,299.5994567871094,293.1499938964844,293.1499938964844,280.54998779296875,33320.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789333164691925,1.0,0.0,0.0,3.736320018768311,3.736344575881958,9.314969702245436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.07763671875,0.0,1610.8184814453125,1895.4371337890625,0.0,2374.327880859375,0.9225753545761108,1.0,0.0,3.0,1.0,0.0
18039000,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7435435652732849,0.2515648007392883,0.2298764288425445,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.872848629951477,0.4134925007820129,0.3947761952877044,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.6857370734214783,0.4360254406929016,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8231506943702698,0.3436029255390167,0.3289163112640381,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6373436450958252,0.1571097671985626,0.7253232598304749,285.0004272460937,284.95001220703125,298.2889404296875,293.8538513183594,297.3225402832031,296.9789733886719,284.9974975585937,1.0,0.4501141607761383,0.3760285973548889,0.3760285973548889,1.0,1.0,-2.538966655731201,0.6636493802070618,1.875317335128784,0.090844914317131,0.9617528319358826,0.9617528319358826,0.0,135.1927032470703,122.0,42635.50390625,0.0,1516.58935546875,1.0,280.8430480957031,283.5726013183594,296.82305908203125,299.5994567871094,293.1499938964844,293.1499938964844,280.54998779296875,33320.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789333164691925,1.0,0.0,0.0,3.736320018768311,3.736344575881958,9.314969702245436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.07763671875,0.0,1610.8184814453125,1895.4371337890625,0.0,2374.327880859375,0.9225753545761108,1.0,0.0,3.0,1.0,0.0
18039060,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7428132891654968,0.2484500855207443,0.2272520810365677,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8723251223564148,0.4090450704097748,0.3907948732376098,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9990000128746032,0.6789559721946716,0.4323970973491668,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8226659893989563,0.3398628830909729,0.3255633115768432,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.635819137096405,0.1544774770736694,0.7138662338256836,284.8549499511719,284.95001220703125,298.2649841308594,293.8081970214844,297.3132629394531,296.9744567871094,284.8597106933594,1.0,0.4447573721408844,0.3773007988929748,0.3773007988929748,1.0,1.0,-2.5088982582092285,0.6564031839370728,1.8524949550628664,0.0901079103350639,0.8227822184562683,0.8227822184562683,0.0,132.6465301513672,110.0,42575.6796875,0.0,1465.9779052734375,1.0,280.5571594238281,283.4344177246094,296.83056640625,299.673583984375,293.1499938964844,293.1499938964844,280.8500061035156,41963.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798468828201294,1.0,0.0,0.0,3.52990198135376,3.52992582321167,8.314164006151259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.84375,0.0,1446.7666015625,1895.4371337890625,0.0,2457.434326171875,0.8831644654273987,1.0,0.0,3.0,1.0,0.0
18039120,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7428132891654968,0.2484500855207443,0.2272520810365677,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8723251223564148,0.4090450704097748,0.3907948732376098,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9990000128746032,0.6789559721946716,0.4323970973491668,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8226659893989563,0.3398628830909729,0.3255633115768432,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.635819137096405,0.1544774770736694,0.7138662338256836,284.8549499511719,284.95001220703125,298.2649841308594,293.8081970214844,297.3132629394531,296.9744567871094,284.8597106933594,1.0,0.4447573721408844,0.3773007988929748,0.3773007988929748,1.0,1.0,-2.5088982582092285,0.6564031839370728,1.8524949550628664,0.0901079103350639,0.8227822184562683,0.8227822184562683,0.0,132.6465301513672,110.0,42575.6796875,0.0,1465.9779052734375,1.0,280.5571594238281,283.4344177246094,296.83056640625,299.673583984375,293.1499938964844,293.1499938964844,280.8500061035156,41963.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798468828201294,1.0,0.0,0.0,3.52990198135376,3.52992582321167,8.314164006151259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.84375,0.0,1446.7666015625,1895.4371337890625,0.0,2457.434326171875,0.8831644654273987,1.0,0.0,3.0,1.0,0.0
18039180,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7463144063949585,0.2461107075214386,0.2247500121593475,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8770527243614197,0.4053786098957062,0.3869121670722961,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.6757717728614807,0.4213108122348785,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8267226219177246,0.3367933928966522,0.322272390127182,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6376634240150452,0.1521444916725158,0.7019539475440979,284.97918701171875,284.95001220703125,298.2392883300781,293.7669677734375,297.3056030273437,296.9732971191406,284.97576904296875,1.0,0.4364856779575348,0.3785730004310608,0.3785730004310608,1.0,1.0,-2.4696435928344727,0.6459807753562927,1.8236627578735352,0.0877805724740028,0.9081738591194152,0.9081738591194152,0.0,126.7029266357422,113.0,41257.578125,0.0,1390.4656982421875,1.0,280.8417663574219,283.5745849609375,296.7155456542969,299.4106750488281,293.1499938964844,293.1499938964844,280.54998779296875,34369.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837205529212952,1.0,0.0,0.0,3.610687732696533,3.610711097717285,8.699076943230466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.4794921875,0.0,1477.7999267578125,1895.4371337890625,0.0,2323.6083984375,0.8949708342552185,1.0,0.0,3.0,1.0,0.0
18039240,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7463144063949585,0.2461107075214386,0.2247500121593475,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8770527243614197,0.4053786098957062,0.3869121670722961,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.6757717728614807,0.4213108122348785,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8267226219177246,0.3367933928966522,0.322272390127182,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6376634240150452,0.1521444916725158,0.7019539475440979,284.97918701171875,284.95001220703125,298.2392883300781,293.7669677734375,297.3056030273437,296.9732971191406,284.97576904296875,1.0,0.4364856779575348,0.3785730004310608,0.3785730004310608,1.0,1.0,-2.4696435928344727,0.6459807753562927,1.8236627578735352,0.0877805724740028,0.9081738591194152,0.9081738591194152,0.0,126.7029266357422,113.0,41257.578125,0.0,1390.4656982421875,1.0,280.8417663574219,283.5745849609375,296.7155456542969,299.4106750488281,293.1499938964844,293.1499938964844,280.54998779296875,34369.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837205529212952,1.0,0.0,0.0,3.610687732696533,3.610711097717285,8.699076943230466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.4794921875,0.0,1477.7999267578125,1895.4371337890625,0.0,2323.6083984375,0.8949708342552185,1.0,0.0,3.0,1.0,0.0
18039300,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.7470710277557373,0.2447166889905929,0.2236156463623047,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.878108024597168,0.4033035635948181,0.3850944340229034,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.9990000128746032,0.6745390892028809,0.4178480803966522,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8276185989379883,0.3350545465946197,0.3207403421401977,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.637779176235199,0.1509437561035156,0.6965827345848083,284.8409729003906,284.95001220703125,298.2257080078125,293.74810791015625,297.30157470703125,296.9725646972656,284.8330078125,1.0,0.4337089955806732,0.3792091012001037,0.3792091012001037,1.0,1.0,-2.4536333084106445,0.6419861316680908,1.811647295951844,0.0869488418102264,0.8049249649047852,0.8049249649047852,0.0,124.74720001220705,113.0,41634.8203125,0.0,1362.2364501953125,1.0,280.5990600585937,283.42657470703125,296.7636413574219,299.5787658691406,293.1499938964844,293.1499938964844,280.54998779296875,40178.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887905836105347,1.0,0.0,0.0,3.526763677597046,3.526787281036377,8.299387559418392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.24609375,0.0,1430.54443359375,1895.4371337890625,0.0,2369.4130859375,0.8777384161949158,1.0,0.0,3.0,1.0,0.0
18039360,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7464044094085693,0.2431889623403549,0.2222376763820648,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8774875402450562,0.4010858833789825,0.383000910282135,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.6728842854499817,0.4164428114891052,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.827065646648407,0.3331841230392456,0.3189744353294372,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6367886662483215,0.1496753841638565,0.6908464431762695,284.874755859375,284.95001220703125,298.2116394042969,293.7304992675781,297.2971496582031,296.9710693359375,284.880615234375,1.0,0.4314284920692444,0.3800638020038605,0.3800638020038605,1.0,1.0,-2.4387593269348145,0.6388183236122131,1.7999409437179563,0.0868404805660247,0.7936006784439087,0.7936006784439087,0.0,123.68706512451172,116.0,40952.16015625,0.0,1339.4388427734375,1.0,280.55865478515625,283.4835510253906,296.733642578125,299.4706115722656,293.1499938964844,293.1499938964844,280.8500061035156,42630.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788892388343811,1.0,0.0,0.0,3.34040904045105,3.3404312133789062,7.445478331646882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.6640625,0.0,1260.640380859375,1895.4371337890625,0.0,2370.335205078125,0.8430465459823608,1.0,0.0,3.0,1.0,0.0
18039420,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7444641590118408,0.2409683316946029,0.2200539261102676,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8752150535583496,0.3975486159324646,0.3794560134410858,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.6701343655586243,0.4157582819461822,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8250551819801331,0.3301834464073181,0.3159655034542084,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6341346502304077,0.1475123465061187,0.6806445121765137,284.9881896972656,284.95001220703125,298.18194580078125,293.6991882324219,297.2910461425781,296.9720153808594,284.9860534667969,1.0,0.4282321333885193,0.3817731738090515,0.3817731738090515,1.0,1.0,-2.415175676345825,0.634597659111023,1.7805780172348022,0.0875010043382644,0.8802228569984436,0.8802228569984436,0.0,122.64598846435548,119.0,40021.44921875,0.0,1306.414794921875,1.0,280.8398132324219,283.6070861816406,296.6419372558594,299.2492980957031,293.1499938964844,293.1499938964844,281.1499938964844,33890.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729179859161377,1.0,0.0,0.0,3.4573333263397217,3.457355260848999,7.975828566486598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.1025390625,0.0,1314.2459716796875,1895.4371337890625,0.0,2226.794189453125,0.8604772090911865,1.0,0.0,3.0,1.0,0.0
18039480,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7444641590118408,0.2409683316946029,0.2200539261102676,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8752150535583496,0.3975486159324646,0.3794560134410858,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.6701343655586243,0.4157582819461822,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8250551819801331,0.3301834464073181,0.3159655034542084,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6341346502304077,0.1475123465061187,0.6806445121765137,284.9881896972656,284.95001220703125,298.18194580078125,293.6991882324219,297.2910461425781,296.9720153808594,284.9860534667969,1.0,0.4282321333885193,0.3817731738090515,0.3817731738090515,1.0,1.0,-2.415175676345825,0.634597659111023,1.7805780172348022,0.0875010043382644,0.8802228569984436,0.8802228569984436,0.0,122.64598846435548,119.0,40021.44921875,0.0,1306.414794921875,1.0,280.8398132324219,283.6070861816406,296.6419372558594,299.2492980957031,293.1499938964844,293.1499938964844,281.1499938964844,33890.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729179859161377,1.0,0.0,0.0,3.4573333263397217,3.457355260848999,7.975828566486598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.1025390625,0.0,1314.2459716796875,1895.4371337890625,0.0,2226.794189453125,0.8604772090911865,1.0,0.0,3.0,1.0,0.0
18039540,296.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.7415492534637451,0.0,0.2182392627000808,296.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.8715512156486511,0.0,0.3763464093208313,296.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.9990000128746032,0.0,0.4175094664096832,296.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.8218288421630859,0.0,0.3133300244808197,296.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.630655825138092,0.0,0.6716278195381165,285.07177734375,294.1499938964844,298.1499938964844,293.6734619140625,297.2855529785156,296.974365234375,285.0664367675781,0.0,0.0,0.3834825456142425,0.3834825456142425,1.0,1.0,-2.397361516952514,0.6322869062423706,1.765074610710144,0.0890039801597595,0.0,0.0,0.0,122.79610443115234,60.0,39288.73828125,0.0,1285.6524658203125,0.0,281.1417236328125,283.7045593261719,296.6239013671875,299.1669311523437,293.1499938964844,293.1499938964844,278.1499938964844,30368.775390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.671145439147949,3.671168565750122,8.992831226350972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1514.443359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
