time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039600,296.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.7415492534637451,0.0,0.2182392627000808,296.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.8715512156486511,0.0,0.3763464093208313,296.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.9990000128746032,0.0,0.4175094664096832,296.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.8218288421630859,0.0,0.3133300244808197,296.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.630655825138092,0.0,0.6716278195381165,285.07177734375,294.1499938964844,298.1499938964844,293.6734619140625,297.2855529785156,296.974365234375,285.0664367675781,0.0,0.0,0.3834825456142425,0.3834825456142425,1.0,1.0,-2.397361516952514,0.6322869062423706,1.765074610710144,0.0890039801597595,0.0,0.0,0.0,122.79610443115234,60.0,39288.73828125,0.0,1285.6524658203125,0.0,281.1417236328125,283.7045593261719,296.6239013671875,299.1669311523437,293.1499938964844,293.1499938964844,278.1499938964844,30368.775390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.671145439147949,3.671168565750122,8.992831226350972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1514.443359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.44998699426651,0.0,-0.0022142643574625,297.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.44998699426651,0.0,-0.0023317360319197,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.44998699426651,0.0,-0.0017222171882167,297.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.44998699426651,0.0,-0.0023317334707826,297.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,-0.0110606951639056,286.6445007324219,294.1499938964844,298.1321716308594,293.6631164550781,296.5838623046875,296.8970642089844,284.1655578613281,0.0,0.0,0.3079780638217926,0.3079780638217926,1.0,1.0,-0.0635612457990646,0.0133783528581261,0.0501828901469707,-0.0766213685274124,0.0,0.0,0.0,-0.3563293814659118,60.0,2224.047607421875,0.0,-3.574142465367913e-05,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,2.543441951274872e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6138132497012236e-11,1.6138614750138558e-11,2.7804415667716494e-17,3.597970810176321e-10,3.597967201951491e-10,3.5460245537369153e-16,0.0,0.0,-0.0,0.0,0.0,9.710749485847065e-20,1.7461859245201075e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0009107265505008,297.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390319824219,0.0,0.0,0.0015168725512921,297.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,0.0018423874862492,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,0.0012767442967742,297.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0029588136821985,286.9154968261719,294.1499938964844,298.110595703125,293.6541748046875,296.5687561035156,296.9256591796875,283.6453857421875,0.0,0.0,0.2300895303487777,0.2300895303487777,1.0,1.0,-0.0102269509807229,0.0021959962323307,0.0080309547483921,-0.0331720598042011,0.0,0.0,0.0,-0.0589535944163799,60.0,1113.06201171875,0.0,-6.688873781968141e-06,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3352209814294376e-27,-7.473502586088649e-27,-7.931646815619712e-30,3.1763996083929217e-18,3.174301051178875e-18,2.09864082068121e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,9.046826016856356e-05,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,8.962374704424292e-05,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,5.8892695960821584e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018005371094,0.0,0.0,9.205390233546495e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5112609863281,0.0,0.0,0.0004679942794609,286.87957763671875,294.1499938964844,298.05914306640625,293.6415405273437,296.6321716308594,297.4080810546875,283.3721008300781,0.0,0.0,0.0766965076327323,0.0766965076327323,1.0,1.0,-0.000957908341661,3.288993684691377e-05,0.0009250183939002,-0.0301239024847745,0.0,0.0,0.0,-0.0101967537775635,60.0,230.39068603515625,0.0,-5.903050848132808e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7737121246139455e-31,1.511122908462288e-31,1.4774382949934298e-31,-2.816112161629775e-21,-7.75847855728486e-22,-2.0402642049270925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,9.046826016856356e-05,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,8.962374704424292e-05,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,5.8892695960821584e-05,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018005371094,0.0,0.0,9.205390233546495e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5112609863281,0.0,0.0,0.0004679942794609,286.87957763671875,294.1499938964844,298.05914306640625,293.6415405273437,296.6321716308594,297.4080810546875,283.3721008300781,0.0,0.0,0.0766965076327323,0.0766965076327323,1.0,1.0,-0.000957908341661,3.288993684691377e-05,0.0009250183939002,-0.0301239024847745,0.0,0.0,0.0,-0.0101967537775635,60.0,230.39068603515625,0.0,-5.903050848132808e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7737121246139455e-31,1.511122908462288e-31,1.4774382949934298e-31,-2.816112161629775e-21,-7.75847855728486e-22,-2.0402642049270925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.509521484375,0.0,0.0,9.794795187190176e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51727294921875,0.0,0.0,0.0001031992796924,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,7.629588799318299e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49871826171875,0.0,0.0,0.0001031761639751,297.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080261230469,0.0,0.0,0.0004891087883152,286.8717041015625,294.1499938964844,298.0292053222656,293.63751220703125,296.6449584960937,297.547607421875,283.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438322788104,2.0032381087276008e-08,0.001043812255375,-0.0275490414351224,0.0,0.0,0.0,-0.0102086998522281,60.0,109.4049072265625,0.0,-6.993800383270354e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.795994315471838e-35,-8.266497570320951e-35,-4.4379397333556815e-35,-1.9078137268775645e-21,-9.575075022892496e-22,-9.503061236141189e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,9.697489440441132e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0001021188727463,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50634765625,0.0,0.0,7.54257634980604e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,0.0001021197385853,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047302246094,0.0,0.0,0.0004844070645049,286.8636169433594,294.1499938964844,297.99658203125,293.6349182128906,296.6575927734375,297.6412353515625,283.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333895916119,9.788325705528678e-09,0.0010333798127248,-0.0246387310326099,0.0,0.0,0.0,-0.0096526956185698,60.0,59.59774017333984,0.0,-6.854859435634354e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9418381365504007e-39,2.3580714246026584e-39,1.2713854849957276e-39,-1.91296139138293e-21,-9.564778684139808e-22,-9.564835229689493e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,9.528602822683752e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069885253906,0.0,0.0,0.0001003404831863,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,7.411227852571756e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,0.0001003412980935,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979248046875,0.0,0.0,0.0004759707662742,286.84747314453125,294.1499938964844,297.9237670898437,293.6336364746094,296.6811828613281,297.7386779785156,283.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153900366276,7.662993795065631e-09,0.0010153823532164,-0.0191273111850023,0.0,0.0,0.0,-0.0086093377321958,60.0,31.882383346557617,0.0,-6.618157044613326e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.912956544621529e-21,-9.564787771817437e-22,-9.56477666465589e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,9.528602822683752e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069885253906,0.0,0.0,0.0001003404831863,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,7.411227852571756e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,0.0001003412980935,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979248046875,0.0,0.0,0.0004759707662742,286.84747314453125,294.1499938964844,297.9237670898437,293.6336364746094,296.6811828613281,297.7386779785156,283.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153900366276,7.662993795065631e-09,0.0010153823532164,-0.0191273111850023,0.0,0.0,0.0,-0.0086093377321958,60.0,31.882383346557617,0.0,-6.618157044613326e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.912956544621529e-21,-9.564787771817437e-22,-9.56477666465589e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924011230469,0.0,0.0,9.441810107091442e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998779296875,0.0,0.0,9.942650649463758e-05,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,7.343718607444316e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,9.942730684997514e-05,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,0.0004716353723779,286.8312683105469,294.1499938964844,297.841552734375,293.6370544433594,296.7026672363281,297.77508544921875,283.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006135600619,6.581343914291438e-09,0.0010061289649456,-0.0162942074239254,0.0,0.0,0.0,-0.0080731185153126,60.0,26.353561401367188,0.0,-6.498120797004958e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.912957150466704e-21,-9.564785752333517e-22,-9.564786762075476e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924011230469,0.0,0.0,9.441810107091442e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998779296875,0.0,0.0,9.942650649463758e-05,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,7.343718607444316e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,9.942730684997514e-05,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,0.0004716353723779,286.8312683105469,294.1499938964844,297.841552734375,293.6370544433594,296.7026672363281,297.77508544921875,283.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006135600619,6.581343914291438e-09,0.0010061289649456,-0.0162942074239254,0.0,0.0,0.0,-0.0080731185153126,60.0,26.353561401367188,0.0,-6.498120797004958e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.912957150466704e-21,-9.564785752333517e-22,-9.564786762075476e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,9.532396506983788e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,0.0001003804281936,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,7.4141746154055e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747619628906,0.0,0.0,0.0001003812285489,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,0.0004761603486258,286.8148498535156,294.1499938964844,297.7509155273437,293.6444396972656,296.7221374511719,297.7786865234375,283.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157794458791,7.709904714658933e-09,0.0010157717624679,-0.0192501842975616,0.0,0.0,0.0,-0.0086325332522392,60.0,24.79054450988769,0.0,-6.623387349691259e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.912957150466704e-21,-9.564785752333517e-22,-9.564785752333517e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,9.532396506983788e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,0.0001003804281936,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,7.4141746154055e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747619628906,0.0,0.0,0.0001003812285489,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,0.0004761603486258,286.8148498535156,294.1499938964844,297.7509155273437,293.6444396972656,296.7221374511719,297.7786865234375,283.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157794458791,7.709904714658933e-09,0.0010157717624679,-0.0192501842975616,0.0,0.0,0.0,-0.0086325332522392,60.0,24.79054450988769,0.0,-6.623387349691259e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.912957150466704e-21,-9.564785752333517e-22,-9.564785752333517e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,9.88183674053289e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.0,0.0001040601928252,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,7.685963646508753e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,0.0001040610150084,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.000493615574669,286.7977600097656,294.1499938964844,297.6526794433594,293.6551513671875,296.73992919921875,297.74664306640625,283.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530065046623,1.2063991583488589e-08,0.0010529943974688,-0.0306492578238248,0.0,0.0,0.0,-0.010790909640491,60.0,24.439706802368164,0.0,-7.117868960904161e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.912957150466704e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,9.88183674053289e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.0,0.0001040601928252,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,7.685963646508753e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,0.0001040610150084,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.000493615574669,286.7977600097656,294.1499938964844,297.6526794433594,293.6551513671875,296.73992919921875,297.74664306640625,283.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530065046623,1.2063991583488589e-08,0.0010529943974688,-0.0306492578238248,0.0,0.0,0.0,-0.010790909640491,60.0,24.439706802368164,0.0,-7.117868960904161e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.912957150466704e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732666015625,0.0,0.0,0.0001015922171063,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,0.0001069811842171,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734191894531,0.0,0.0,7.901709614088759e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,0.0001069820209522,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,0.0005074714426882,286.7888488769531,294.1499938964844,297.6010131835937,293.6615295410156,296.7482604980469,297.7123413085937,283.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825623758137,1.5520429386128853e-08,0.0010825467761605,-0.0396901108324527,0.0,0.0,0.0,-0.0125043280422687,60.0,24.358293533325195,0.0,-7.523065193026923e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.912957150466704e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0001047230398398,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,0.0001102780806832,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,8.145219908328727e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,0.0001102789392462,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46759033203125,0.0,0.0,0.0005231105023995,286.7796325683594,294.1499938964844,297.5477600097656,293.6684875488281,296.7562866210937,297.6651916503906,283.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159175774082,1.9421833030719423e-08,0.0011158981360495,-0.0498832575976848,0.0,0.0,0.0,-0.014438297599554,60.0,24.51811790466309,0.0,-7.993882178425339e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,0.0001101031011785,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0001159435414592,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599609375,0.0,0.0,8.56367259984836e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,0.0001159444218501,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584350585937,0.0,0.0,0.0005499849212355,286.7602844238281,294.1499938964844,297.4370422363281,293.6838073730469,296.77105712890625,297.5459289550781,283.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732606217265,2.6126443231078162e-08,0.0011732344282791,-0.0673629790544509,0.0,0.0,0.0,-0.017761955037713,60.0,24.82466125488281,0.0,-8.836309461912607e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,0.0001101031011785,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0001159435414592,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599609375,0.0,0.0,8.56367259984836e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,0.0001159444218501,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584350585937,0.0,0.0,0.0005499849212355,286.7602844238281,294.1499938964844,297.4370422363281,293.6838073730469,296.77105712890625,297.5459289550781,283.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732606217265,2.6126443231078162e-08,0.0011732344282791,-0.0673629790544509,0.0,0.0,0.0,-0.017761955037713,60.0,24.82466125488281,0.0,-8.836309461912607e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,0.0001079147186828,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4572448730469,0.0,0.0,0.0001136390783358,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,8.393461757805198e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,0.0001136399296228,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,0.0005390535807237,286.740478515625,294.1499938964844,297.3214416503906,293.70050048828125,296.7835998535156,297.4247436523437,283.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114996812772,2.3398939674734723e-08,0.0011499447282403,-0.0602584294974803,0.0,0.0,0.0,-0.0164100341498851,60.0,24.677684783935547,0.0,-8.488514424698226e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,0.0001079147186828,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4572448730469,0.0,0.0,0.0001136390783358,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,8.393461757805198e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,0.0001136399296228,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,0.0005390535807237,286.740478515625,294.1499938964844,297.3214416503906,293.70050048828125,296.7835998535156,297.4247436523437,283.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114996812772,2.3398939674734723e-08,0.0011499447282403,-0.0602584294974803,0.0,0.0,0.0,-0.0164100341498851,60.0,24.677684783935547,0.0,-8.488514424698226e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,0.000100595949334,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,0.0001059320857166,299.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,7.824217027518898e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,0.000105932878796,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43963623046875,0.0,0.0,0.0005024950951337,286.7215576171875,294.1499938964844,297.2017822265625,293.718017578125,296.7929382324219,297.3301086425781,283.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719818528741,1.4278266569078824e-08,0.0010719675337895,-0.0364419892430305,0.0,0.0,0.0,-0.0118887722492218,60.0,23.598369598388672,0.0,-7.376152666438429e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,0.000100595949334,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,0.0001059320857166,299.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,7.824217027518898e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,0.000105932878796,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43963623046875,0.0,0.0,0.0005024950951337,286.7215576171875,294.1499938964844,297.2017822265625,293.718017578125,296.7929382324219,297.3301086425781,283.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719818528741,1.4278266569078824e-08,0.0010719675337895,-0.0364419892430305,0.0,0.0,0.0,-0.0118887722492218,60.0,23.598369598388672,0.0,-7.376152666438429e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,9.52283153310418e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389038085937,0.0,0.0,0.0001002797289402,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,7.406728400383145e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,0.0001002804638119,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307861328125,0.0,0.0,0.0004756827838718,286.7037658691406,294.1499938964844,297.0790405273437,293.73583984375,296.7991943359375,297.2628173828125,284.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147695429623,7.589606276781069e-09,0.001014761859551,-0.0189350973814725,0.0,0.0,0.0,-0.008572993800044,60.0,22.293865203857425,0.0,-6.609975855553786e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,9.52283153310418e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389038085937,0.0,0.0,0.0001002797289402,299.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,7.406728400383145e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,0.0001002804638119,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307861328125,0.0,0.0,0.0004756827838718,286.7037658691406,294.1499938964844,297.0790405273437,293.73583984375,296.7991943359375,297.2628173828125,284.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147695429623,7.589606276781069e-09,0.001014761859551,-0.0189350973814725,0.0,0.0,0.0,-0.008572993800044,60.0,22.293865203857425,0.0,-6.609975855553786e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,9.461111767450348e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,9.962979675037786e-05,299.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,7.358723087236285e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,9.963052434613928e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,0.0004725998151116,286.6950988769531,294.1499938964844,297.0167541503906,293.74468994140625,296.80126953125,297.23193359375,284.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081835789605,6.820469966584142e-09,0.0010081768268719,-0.0169205702841281,0.0,0.0,0.0,-0.008191674016416,60.0,21.81806945800781,0.0,-6.524562934373537e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,9.52871923800558e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,0.000100341734651,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,7.411306432913989e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,0.0001003424622467,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,0.0004759769362863,286.68634033203125,294.1499938964844,296.9540405273437,293.7534484863281,296.8027648925781,297.1944885253906,284.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153775801882,7.662786849493841e-09,0.0010153698967769,-0.0191267803311347,0.0,0.0,0.0,-0.0086091812700033,60.0,21.50415229797364,0.0,-6.618133596703046e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0001004217701847,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,0.000105748680653,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,7.810666284058243e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,0.0001057494373526,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,0.0005016251234337,286.6684265136719,294.1499938964844,296.82769775390625,293.7704467773437,296.8043212890625,297.0793151855469,284.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700726415961,1.40606450926839e-08,0.0010700585553422,-0.0358728691935539,0.0,0.0,0.0,-0.0117806512862443,60.0,21.373924255371094,0.0,-7.350570285780125e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0001004217701847,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,0.000105748680653,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,7.810666284058243e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,0.0001057494373526,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,0.0005016251234337,286.6684265136719,294.1499938964844,296.82769775390625,293.7704467773437,296.8043212890625,297.0793151855469,284.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700726415961,1.40606450926839e-08,0.0010700585553422,-0.0358728691935539,0.0,0.0,0.0,-0.0117806512862443,60.0,21.373924255371094,0.0,-7.350570285780125e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,0.0001060582217178,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,0.0001116841231123,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,8.249060192611068e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,0.0001116849089157,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,0.0005297802272252,286.6493225097656,294.1499938964844,296.7008972167969,293.7864685058594,296.80340576171875,296.8993225097656,284.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301500489935,2.1084339607568853e-08,0.0011301289778202,-0.0542223900556564,0.0,0.0,0.0,-0.0152625143527984,60.0,21.78372573852539,0.0,-8.19884462543996e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,0.0001060582217178,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,0.0001116841231123,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,8.249060192611068e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,0.0001116849089157,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,0.0005297802272252,286.6493225097656,294.1499938964844,296.7008972167969,293.7864685058594,296.80340576171875,296.8993225097656,284.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301500489935,2.1084339607568853e-08,0.0011301289778202,-0.0542223900556564,0.0,0.0,0.0,-0.0152625143527984,60.0,21.78372573852539,0.0,-8.19884462543996e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,0.0001051210783771,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,0.0001106972704292,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,8.176168921636418e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38482666015625,0.0,0.0,0.0001106980416807,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,0.0005250991089269,286.6297302246094,294.1499938964844,296.57452392578125,293.8011779785156,296.800048828125,296.73162841796875,284.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201755842193,1.99162961678212e-08,0.0011201556771993,-0.0511740781366825,0.0,0.0,0.0,-0.014683561399579,60.0,21.855728149414062,0.0,-8.054568212401136e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,0.0001051210783771,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,0.0001106972704292,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,8.176168921636418e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38482666015625,0.0,0.0,0.0001106980416807,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,0.0005250991089269,286.6297302246094,294.1499938964844,296.57452392578125,293.8011779785156,296.800048828125,296.73162841796875,284.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201755842193,1.99162961678212e-08,0.0011201556771993,-0.0511740781366825,0.0,0.0,0.0,-0.014683561399579,60.0,21.855728149414062,0.0,-8.054568212401136e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,9.876697004074232e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,0.0001040061106323,299.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,7.681954593863338e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,0.0001040068236761,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,0.0004933591699227,286.6109619140625,294.1499938964844,296.4494934082031,293.8143005371094,296.7944641113281,296.6190490722656,284.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524841491132,1.1998107396493653e-08,0.0010524721583351,-0.0304768085479736,0.0,0.0,0.0,-0.0107584558427333,60.0,21.05902671813965,0.0,-7.110249811148607e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,9.876697004074232e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,0.0001040061106323,299.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,7.681954593863338e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749389648437,0.0,0.0,0.0001040068236761,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,0.0004933591699227,286.6109619140625,294.1499938964844,296.4494934082031,293.8143005371094,296.7944641113281,296.6190490722656,284.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524841491132,1.1998107396493653e-08,0.0010524721583351,-0.0304768085479736,0.0,0.0,0.0,-0.0107584558427333,60.0,21.05902671813965,0.0,-7.110249811148607e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,9.604559454601258e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,0.0001011403801385,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,7.470288983313367e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.0001011410713545,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,0.0004797654110006,286.60205078125,294.1499938964844,296.38775634765625,293.8201904296875,296.7908935546875,296.58123779296875,284.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234736837446,8.607026202867019e-09,0.0010234650690108,-0.0215995889157056,0.0,0.0,0.0,-0.0090773683041334,60.0,20.50765419006348,0.0,-6.72381403887812e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,9.470488294027746e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,9.972855332307518e-05,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744812011719,0.0,0.0,7.366010686382651e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,9.97292299871333e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,0.0004730683285742,286.5932922363281,294.1499938964844,296.3266906738281,293.8255920410156,296.7868957519531,296.54833984375,284.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091747390106,6.936378138533428e-09,0.0010091678705066,-0.017224172130227,0.0,0.0,0.0,-0.0082491319626569,60.0,20.03590583801269,0.0,-6.537398888895042e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,9.608268737792967e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710327148437,0.0,0.0,0.0001011794447549,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,7.473172445315868e-05,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,0.000101180121419,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,0.0004799507150892,286.5758056640625,294.1499938964844,296.2069702148437,293.8348999023437,296.77740478515625,296.4700622558594,284.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238387621939,8.652985883372821e-09,0.0010238301474601,-0.0217199698090553,0.0,0.0,0.0,-0.0091000106185674,60.0,19.527034759521484,0.0,-6.728982526738039e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
