time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041880,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,9.608268737792967e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710327148437,0.0,0.0,0.0001011794447549,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,7.473172445315868e-05,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,0.000101180121419,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,0.0004799507150892,286.5758056640625,294.1499938964844,296.2069702148437,293.8348999023437,296.77740478515625,296.4700622558594,284.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238387621939,8.652985883372821e-09,0.0010238301474601,-0.0217199698090553,0.0,0.0,0.0,-0.0091000106185674,60.0,19.527034759521484,0.0,-6.728982526738039e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548278808594,0.0,0.0,0.000102237376268,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0001076606204151,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549499511719,0.0,0.0,7.951875159051269e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,0.000107661326183,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,0.000510694575496,286.5576171875,294.1499938964844,296.0912780761719,293.842041015625,296.7655639648437,296.3321228027344,284.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894092265516,1.6322045937045004e-08,0.0010893928119912,-0.0417855903506279,0.0,0.0,0.0,-0.0129016656428575,60.0,19.71205711364746,0.0,-7.61863958587128e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548278808594,0.0,0.0,0.000102237376268,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.0001076606204151,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549499511719,0.0,0.0,7.951875159051269e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,0.000107661326183,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,0.000510694575496,286.5576171875,294.1499938964844,296.0912780761719,293.842041015625,296.7655639648437,296.3321228027344,284.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894092265516,1.6322045937045004e-08,0.0010893928119912,-0.0417855903506279,0.0,0.0,0.0,-0.0129016656428575,60.0,19.71205711364746,0.0,-7.61863958587128e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,0.0001091638914658,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,0.0001149545569205,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440856933594,0.0,0.0,8.490608161082491e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,0.0001149553063441,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,0.0005452938494272,286.5381164550781,294.1499938964844,295.9804382324219,293.846923828125,296.7505798339844,296.14453125,284.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632225941866,2.495357165344103e-08,0.0011631976813077,-0.0643090903759002,0.0,0.0,0.0,-0.017180498689413,60.0,20.37523651123047,0.0,-8.685900354521436e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,0.0001091638914658,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,0.0001149545569205,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440856933594,0.0,0.0,8.490608161082491e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,0.0001149553063441,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,0.0005452938494272,286.5381164550781,294.1499938964844,295.9804382324219,293.846923828125,296.7505798339844,296.14453125,284.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632225941866,2.495357165344103e-08,0.0011631976813077,-0.0643090903759002,0.0,0.0,0.0,-0.017180498689413,60.0,20.37523651123047,0.0,-8.685900354521436e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,0.000110318957013,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0001161709005828,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,8.580445864936337e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,0.0001161716427304,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315124511719,0.0,0.0,0.0005510636256076,286.5180053710937,294.1499938964844,295.8753967285156,293.8494873046875,296.733154296875,295.99078369140625,284.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755641316995,2.6392910967842912e-08,0.0011755378218367,-0.0680565237998962,0.0,0.0,0.0,-0.0178941749036312,60.0,20.72445297241211,0.0,-8.870658518844723e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326721191406,0.0,0.0,0.000110318957013,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0001161709005828,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,8.580445864936337e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,0.0001161716427304,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315124511719,0.0,0.0,0.0005510636256076,286.5180053710937,294.1499938964844,295.8753967285156,293.8494873046875,296.733154296875,295.99078369140625,284.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755641316995,2.6392910967842912e-08,0.0011755378218367,-0.0680565237998962,0.0,0.0,0.0,-0.0178941749036312,60.0,20.72445297241211,0.0,-8.870658518844723e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0001077180932043,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,0.0001134320700657,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,8.378153870580718e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,0.0001134327976615,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,0.0005380718503147,286.5081787109375,294.1499938964844,295.8253479003906,293.849853515625,296.7239685058594,295.9321594238281,284.47076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478522792458,2.3151519812358856e-08,0.0011478291125968,-0.05961349979043,0.0,0.0,0.0,-0.0162873845547437,60.0,20.553503036499023,0.0,-8.457309519371847e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,0.0001046967081492,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,0.0001102504174923,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,8.143154991557822e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.0001102511159842,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,0.0005229794769547,286.4986572265625,294.1499938964844,295.77703857421875,293.8496398925781,296.7146301269531,295.8838806152344,284.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156584369018,1.938621885244629e-08,0.0011156389955431,-0.0497902259230613,0.0,0.0,0.0,-0.0144208706915378,60.0,20.20850944519043,0.0,-7.989513761685887e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,9.907508501783012e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,0.000104330596514,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114013671875,0.0,0.0,7.70591213949956e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,0.0001043312440742,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,0.0004948984715156,286.4804992675781,294.1499938964844,295.68621826171875,293.84735107421875,296.6957092285156,295.8088684082031,284.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557486675679,1.2380866110106581e-08,0.0010557363275438,-0.031478401273489,0.0,0.0,0.0,-0.010948154143989,60.0,19.354066848754883,0.0,-7.154545755838626e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,9.907508501783012e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,0.000104330596514,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114013671875,0.0,0.0,7.70591213949956e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,0.0001043312440742,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,0.0004948984715156,286.4804992675781,294.1499938964844,295.68621826171875,293.84735107421875,296.6957092285156,295.8088684082031,284.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557486675679,1.2380866110106581e-08,0.0010557363275438,-0.031478401273489,0.0,0.0,0.0,-0.010948154143989,60.0,19.354066848754883,0.0,-7.154545755838626e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,9.57580705289729e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,0.0001008376275422,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,7.447918324032798e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,0.0001008382459986,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,0.0004783293697983,286.463134765625,294.1499938964844,295.6038818359375,293.8425598144531,296.6763916015625,295.7522277832031,284.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203954298049,8.247560856489144e-09,0.001020387164317,-0.0206582490354776,0.0,0.0,0.0,-0.0088991532102227,60.0,18.57313537597656,0.0,-6.68348292265364e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,9.57580705289729e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,0.0001008376275422,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,7.447918324032798e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,0.0001008382459986,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,0.0004783293697983,286.463134765625,294.1499938964844,295.6038818359375,293.8425598144531,296.6763916015625,295.7522277832031,284.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203954298049,8.247560856489144e-09,0.001020387164317,-0.0206582490354776,0.0,0.0,0.0,-0.0088991532102227,60.0,18.57313537597656,0.0,-6.68348292265364e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,9.45136052905582e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,9.952715481631458e-05,299.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,7.351125532295555e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,9.952775872079656e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,0.0004721131117548,286.4462280273437,294.1499938964844,295.5308532714844,293.8352966308594,296.6563720703125,295.7040405273437,284.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071245487779,6.696806220674034e-09,0.0010071177966892,-0.0165966488420963,0.0,0.0,0.0,-0.0081303631886839,60.0,18.070539474487305,0.0,-6.510881433996475e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,9.45136052905582e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,9.952715481631458e-05,299.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,7.351125532295555e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,9.952775872079656e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,0.0004721131117548,286.4462280273437,294.1499938964844,295.5308532714844,293.8352966308594,296.6563720703125,295.7040405273437,284.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071245487779,6.696806220674034e-09,0.0010071177966892,-0.0165966488420963,0.0,0.0,0.0,-0.0081303631886839,60.0,18.070539474487305,0.0,-6.510881433996475e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,9.473519457969816e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,9.976050205295904e-05,299.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,7.36835936550051e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,9.976109868148342e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.0004732199886348,286.42950439453125,294.1499938964844,295.46807861328125,293.82550048828125,296.6356201171875,295.6528625488281,284.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094797471538,6.972767696566961e-09,0.0010094727622345,-0.0173194948583841,0.0,0.0,0.0,-0.0082671390846371,60.0,17.795108795166016,0.0,-6.541431929463215e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,9.473519457969816e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,9.976050205295904e-05,299.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,7.36835936550051e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,9.976109868148342e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.0004732199886348,286.42950439453125,294.1499938964844,295.46807861328125,293.82550048828125,296.6356201171875,295.6528625488281,284.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094797471538,6.972767696566961e-09,0.0010094727622345,-0.0173194948583841,0.0,0.0,0.0,-0.0082671390846371,60.0,17.795108795166016,0.0,-6.541431929463215e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2766418457031,0.0,0.0,9.50830290094018e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,0.0001001267883111,299.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,7.395412831101567e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,0.0001001273849396,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,0.0004749575164169,286.4211120605469,294.1499938964844,295.4407958984375,293.81964111328125,296.6249084472656,295.6244506835937,284.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131862945854,7.406105062557344e-09,0.0010131788440048,-0.0184545014053583,0.0,0.0,0.0,-0.0084819579496979,60.0,17.725820541381836,0.0,-6.58954846244342e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,9.548138768877834e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,0.0001005462763714,299.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,7.426396041410044e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0001005468729999,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,0.0004769474035128,286.4127502441406,294.1499938964844,295.4164123535156,293.8131408691406,296.6140441894531,295.5947265625,284.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174289345741,7.902395182668442e-09,0.0010174211347475,-0.0197543147951364,0.0,0.0,0.0,-0.008727972395718,60.0,17.677261352539062,0.0,-6.644872030392436e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,9.617501200409606e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,0.0001012767024803,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,7.480344356736168e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,0.0001012772918329,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,0.0004804121854249,286.39599609375,294.1499938964844,295.3767395019531,293.798095703125,296.5918884277344,295.53521728515625,284.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248213075101,8.766531500725705e-09,0.001024812576361,-0.022017290815711,0.0,0.0,0.0,-0.0091563565656542,60.0,17.60477638244629,0.0,-6.741750979699648e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,9.617501200409606e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,0.0001012767024803,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,7.480344356736168e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,0.0001012772918329,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,0.0004804121854249,286.39599609375,294.1499938964844,295.3767395019531,293.798095703125,296.5918884277344,295.53521728515625,284.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248213075101,8.766531500725705e-09,0.001024812576361,-0.022017290815711,0.0,0.0,0.0,-0.0091563565656542,60.0,17.60477638244629,0.0,-6.741750979699648e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,9.645403770264238e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,0.0001015705274767,299.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,7.502045627916232e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0001015711168292,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,0.0004818059969693,286.3793029785156,294.1499938964844,295.3500061035156,293.7802734375,296.56951904296875,295.4816589355469,284.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277945548295,9.114068610927006e-09,0.0010277853580191,-0.0229273177683353,0.0,0.0,0.0,-0.0093286437913775,60.0,17.516618728637695,0.0,-6.780911121495592e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,9.645403770264238e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,0.0001015705274767,299.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,7.502045627916232e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0001015711168292,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,0.0004818059969693,286.3793029785156,294.1499938964844,295.3500061035156,293.7802734375,296.56951904296875,295.4816589355469,284.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277945548295,9.114068610927006e-09,0.0010277853580191,-0.0229273177683353,0.0,0.0,0.0,-0.0093286437913775,60.0,17.516618728637695,0.0,-6.780911121495592e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,9.639239578973502e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0001015056186588,299.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,7.497250771848485e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342529296875,0.0,0.0,0.0001015062007354,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0004814981075469,286.3627319335937,294.1499938964844,295.3302917480469,293.7613220214844,296.5471496582031,295.4374389648437,284.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271380888298,9.037133708034162e-09,0.00102712912485,-0.0227258671075105,0.0,0.0,0.0,-0.0092905135825276,60.0,17.385271072387695,0.0,-6.772231841978282e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,9.639239578973502e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0001015056186588,299.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,7.497250771848485e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342529296875,0.0,0.0,0.0001015062007354,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,0.0004814981075469,286.3627319335937,294.1499938964844,295.3302917480469,293.7613220214844,296.5471496582031,295.4374389648437,284.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271380888298,9.037133708034162e-09,0.00102712912485,-0.0227258671075105,0.0,0.0,0.0,-0.0092905135825276,60.0,17.385271072387695,0.0,-6.772231841978282e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,9.627349936636163e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,0.0001013804212561,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,7.488002302125096e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,0.0001013809887808,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.0004809042438864,286.3463439941406,294.1499938964844,295.3111267089844,293.7428894042969,296.52490234375,295.4018249511719,284.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258690454065,8.888854985400485e-09,0.0010258601978421,-0.0223376005887985,0.0,0.0,0.0,-0.009217002429068,60.0,17.235950469970703,-0.0,-6.75552058737594e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,9.627349936636163e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,0.0001013804212561,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,7.488002302125096e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,0.0001013809887808,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.0004809042438864,286.3463439941406,294.1499938964844,295.3111267089844,293.7428894042969,296.52490234375,295.4018249511719,284.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258690454065,8.888854985400485e-09,0.0010258601978421,-0.0223376005887985,0.0,0.0,0.0,-0.009217002429068,60.0,17.235950469970703,-0.0,-6.75552058737594e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,9.620148193789646e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,0.000101304576674,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,7.482399814762175e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,0.0001013051441987,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,0.0004805444914381,286.3382263183594,294.1499938964844,295.3017578125,293.7338562011719,296.5137939453125,295.3861999511719,284.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251007042825,8.799052153563025e-09,0.0010250919731333,-0.0221024472266435,0.0,0.0,0.0,-0.0091724842786788,60.0,17.15953826904297,-0.0,-6.74541027478881e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,9.611923451302572e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,0.0001012179709505,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,7.476002792827785e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,0.0001012185311992,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,0.0004801336617674,286.33013916015625,294.1499938964844,295.2925109863281,293.7249450683594,296.5027160644531,295.37176513671875,284.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242239804938,8.696507514116547e-09,0.0010242152493447,-0.0218339227139949,0.0,0.0,0.0,-0.0091216508299112,60.0,17.0828914642334,-0.0,-6.733873902931009e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,9.593234426574782e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,0.0001010211708489,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119140625,0.0,0.0,7.461465429514647e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,0.0001010217238217,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,0.0004792001273017,286.3140869140625,294.1499938964844,295.2743530273437,293.7074890136719,296.4806823730469,295.3455505371094,284.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022231997922,8.463512557455033e-09,0.0010222236160188,-0.0212237872183322,0.0,0.0,0.0,-0.0090061537921428,60.0,16.92986488342285,-0.0,-6.707698929631078e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,9.593234426574782e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,0.0001010211708489,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119140625,0.0,0.0,7.461465429514647e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,0.0001010217238217,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,0.0004792001273017,286.3140869140625,294.1499938964844,295.2743530273437,293.7074890136719,296.4806823730469,295.3455505371094,284.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022231997922,8.463512557455033e-09,0.0010222236160188,-0.0212237872183322,0.0,0.0,0.0,-0.0090061537921428,60.0,16.92986488342285,-0.0,-6.707698929631078e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,9.57208758336492e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,0.0001007984901661,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,7.445017399732023e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,0.000100799035863,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,0.0004781438328791,286.2982482910156,294.1499938964844,295.25665283203125,293.6904602050781,296.458740234375,295.32232666015625,284.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.199903867023295e-09,0.0010199694661423,-0.0205334536731243,0.0,0.0,0.0,-0.0088754761964082,60.0,16.77813720703125,-0.0,-6.678146036165344e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,9.57208758336492e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,0.0001007984901661,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,7.445017399732023e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,0.000100799035863,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,0.0004781438328791,286.2982482910156,294.1499938964844,295.25665283203125,293.6904602050781,296.458740234375,295.32232666015625,284.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.199903867023295e-09,0.0010199694661423,-0.0205334536731243,0.0,0.0,0.0,-0.0088754761964082,60.0,16.77813720703125,-0.0,-6.678146036165344e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,9.54937349888496e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0001005593076115,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,7.427350647049025e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,0.0001005598460324,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,0.0004770092782564,286.2825927734375,294.1499938964844,295.2393798828125,293.6737976074219,296.4369506835937,295.3013610839844,284.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175562929362,7.91676679767761e-09,0.0010175483766943,-0.0197919495403766,0.0,0.0,0.0,-0.0087351193651556,60.0,16.628742218017578,-0.0,-6.646477146432518e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,9.54937349888496e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0001005593076115,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,7.427350647049025e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,0.0001005598460324,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,0.0004770092782564,286.2825927734375,294.1499938964844,295.2393798828125,293.6737976074219,296.4369506835937,295.3013610839844,284.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175562929362,7.91676679767761e-09,0.0010175483766943,-0.0197919495403766,0.0,0.0,0.0,-0.0087351193651556,60.0,16.628742218017578,-0.0,-6.646477146432518e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18243408203125,0.0,0.0,9.525950736133382e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,0.0001003126526484,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,7.40913164918311e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0001003131837933,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,0.0004758392751682,286.26715087890625,294.1499938964844,295.2224426269531,293.65753173828125,296.4153137207031,295.2820739746094,284.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150593006983,7.624798570304847e-09,0.0010150517337024,-0.0190272815525531,0.0,0.0,0.0,-0.0085903834551572,60.0,16.4825439453125,-0.0,-6.61389805145518e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18243408203125,0.0,0.0,9.525950736133382e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,0.0001003126526484,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,7.40913164918311e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,0.0001003131837933,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,0.0004758392751682,286.26715087890625,294.1499938964844,295.2224426269531,293.65753173828125,296.4153137207031,295.2820739746094,284.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150593006983,7.624798570304847e-09,0.0010150517337024,-0.0190272815525531,0.0,0.0,0.0,-0.0085903834551572,60.0,16.4825439453125,-0.0,-6.61389805145518e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,9.514236444374546e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.000100189296063,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,7.400019967462867e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,0.0001001898272079,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.000475254113553,286.259521484375,294.1499938964844,295.214111328125,293.6495056152344,296.404541015625,295.27301025390625,284.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013810862787,7.478781149927727e-09,0.0010138034122064,-0.0186448469758033,0.0,0.0,0.0,-0.0085180001333355,60.0,16.411169052124023,-0.0,-6.597635149319103e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,9.502710599917918e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,0.0001000679185381,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728820800781,0.0,0.0,7.391054532490671e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,0.000100068442407,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.0004746783815789,286.2519226074219,294.1499938964844,295.2058410644531,293.6415405273437,296.3938293457031,295.26422119140625,284.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125822154805,7.335107188310985e-09,0.0010125748813152,-0.0182685442268848,0.0,0.0,0.0,-0.0084467781707644,60.0,16.340986251831055,-0.0,-6.581652911563651e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
