time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044220,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,9.480337757850066e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,9.983233030652627e-05,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16326904296875,0.0,0.0,7.373652624664828e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,9.983284689951688e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0004735608526971,286.23687744140625,294.1499938964844,295.1895751953125,293.6258850097656,296.3724670410156,295.2471618652344,284.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101968655362,7.0562293785769725e-09,0.0010101897642016,-0.0175381004810333,0.0,0.0,0.0,-0.0083085298538208,60.0,16.20360565185547,-0.0,-6.55068532751102e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,9.480337757850066e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,9.983233030652627e-05,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16326904296875,0.0,0.0,7.373652624664828e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,9.983284689951688e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0004735608526971,286.23687744140625,294.1499938964844,295.1895751953125,293.6258850097656,296.3724670410156,295.2471618652344,284.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101968655362,7.0562293785769725e-09,0.0010101897642016,-0.0175381004810333,0.0,0.0,0.0,-0.0083085298538208,60.0,16.20360565185547,-0.0,-6.55068532751102e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,9.459690045332536e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,9.961490286514164e-05,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,7.357593131018803e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,9.961541218217462e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,0.0004725294711533,286.2220153808594,294.1499938964844,295.17352294921875,293.6104431152344,296.35125732421875,295.2308959960937,284.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079956846311,6.798849039313381e-09,0.0010079889325425,-0.0168639402836561,0.0,0.0,0.0,-0.0081809405237436,60.0,16.07199478149414,-0.0,-6.522169826439494e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15362548828125,0.0,0.0,9.459690045332536e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,9.961490286514164e-05,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,7.357593131018803e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,9.961541218217462e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527099609375,0.0,0.0,0.0004725294711533,286.2220153808594,294.1499938964844,295.17352294921875,293.6104431152344,296.35125732421875,295.2308959960937,284.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079956846311,6.798849039313381e-09,0.0010079889325425,-0.0168639402836561,0.0,0.0,0.0,-0.0081809405237436,60.0,16.07199478149414,-0.0,-6.522169826439494e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,9.44133716984652e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,9.94216461549513e-05,299.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,7.343317702179775e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,9.942214092006908e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0004716127295978,286.2073669433594,294.1499938964844,295.15771484375,293.59521484375,296.3301696777344,295.2152404785156,284.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060390923172,6.570068933342554e-09,0.0010060325730592,-0.0162646733224391,0.0,0.0,0.0,-0.0080675287172198,60.0,15.946833610534668,-0.0,-6.496875215589172e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,9.44133716984652e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,9.94216461549513e-05,299.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,7.343317702179775e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,9.942214092006908e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0004716127295978,286.2073669433594,294.1499938964844,295.15771484375,293.59521484375,296.3301696777344,295.2152404785156,284.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060390923172,6.570068933342554e-09,0.0010060325730592,-0.0162646733224391,0.0,0.0,0.0,-0.0080675287172198,60.0,15.946833610534668,-0.0,-6.496875215589172e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,9.425809548702092e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,9.925812628353016e-05,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,7.33123961254023e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,9.925862104864792e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,0.0004708371125161,286.1929016113281,294.1499938964844,295.14208984375,293.5802001953125,296.3092346191406,295.20001220703125,284.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043835500255,6.3764864499660234e-09,0.0010043771471828,-0.0157575868070125,0.0,0.0,0.0,-0.0079715652391314,60.0,15.828768730163574,-0.0,-6.475510616610336e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,9.425809548702092e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,9.925812628353016e-05,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,7.33123961254023e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,9.925862104864792e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,0.0004708371125161,286.1929016113281,294.1499938964844,295.14208984375,293.5802001953125,296.3092346191406,295.20001220703125,284.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043835500255,6.3764864499660234e-09,0.0010043771471828,-0.0157575868070125,0.0,0.0,0.0,-0.0079715652391314,60.0,15.828768730163574,-0.0,-6.475510616610336e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,9.419505659025162e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,9.919174772221596e-05,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,7.326336344704032e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,9.91922352113761e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,0.0004705222381744,286.1857604980469,294.1499938964844,295.13433837890625,293.5727233886719,296.298828125,295.1925354003906,284.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037119500339,6.297886656625451e-09,0.0010037056636065,-0.0155516937375068,0.0,0.0,0.0,-0.0079326042905449,60.0,15.773189544677734,-0.0,-6.466845547947743e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,9.41366160986945e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,9.91302076727152e-05,299.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,7.321791053982452e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,9.913069516187534e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,0.0004702303267549,286.1786499023437,294.1499938964844,295.1266174316406,293.5653076171875,296.2884216308594,295.18505859375,284.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030897101387,6.225021831340882e-09,0.0010030835401266,-0.0153608210384845,0.0,0.0,0.0,-0.0078964885324239,60.0,15.718584060668944,-0.0,-6.45881854666186e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,9.404218872077764e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206970214844,0.0,0.0,9.903077443595976e-05,299.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,7.314445974770933e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,9.903125464916228e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,0.0004697586700785,286.16455078125,294.1499938964844,295.1112365722656,293.5505065917969,296.2677001953125,295.1702880859375,284.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020806221291,6.1072618073865215e-09,0.0010020745685324,-0.0150523418560624,0.0,0.0,0.0,-0.0078381020575761,60.0,15.614479064941406,-0.0,-6.445856115533388e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,9.404218872077764e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206970214844,0.0,0.0,9.903077443595976e-05,299.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,7.314445974770933e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,9.903125464916228e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,0.0004697586700785,286.16455078125,294.1499938964844,295.1112365722656,293.5505065917969,296.2677001953125,295.1702880859375,284.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020806221291,6.1072618073865215e-09,0.0010020745685324,-0.0150523418560624,0.0,0.0,0.0,-0.0078381020575761,60.0,15.614479064941406,-0.0,-6.445856115533388e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,9.397971007274464e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,9.896498522721232e-05,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,7.309585635084659e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,9.896545816445725e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,0.0004694465897046,286.1506652832031,294.1499938964844,295.095947265625,293.5357971191406,296.24713134765625,295.1555480957031,284.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014137951657,6.02930994020312e-09,0.0010014077415689,-0.0148481400683522,0.0,0.0,0.0,-0.0077994582243263,60.0,15.517352104187012,-0.0,-6.437281996340971e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,9.397971007274464e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,9.896498522721232e-05,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,7.309585635084659e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,9.896545816445725e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,0.0004694465897046,286.1506652832031,294.1499938964844,295.095947265625,293.5357971191406,296.24713134765625,295.1555480957031,284.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014137951657,6.02930994020312e-09,0.0010014077415689,-0.0148481400683522,0.0,0.0,0.0,-0.0077994582243263,60.0,15.517352104187012,-0.0,-6.437281996340971e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,9.394755761604756e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,9.89311229204759e-05,299.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,7.307084160856903e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,9.893159585772082e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0004692859947681,286.13690185546875,294.1499938964844,295.0806884765625,293.5211181640625,296.22662353515625,295.14080810546875,285.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010701371356,5.989142515261392e-09,0.0010010640835389,-0.0147429164499044,0.0,0.0,0.0,-0.0077795451506972,60.0,15.427008628845217,-0.0,-6.432866683780959e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,9.394755761604756e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,9.89311229204759e-05,299.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,7.307084160856903e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,9.893159585772082e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970153808594,0.0,0.0,0.0004692859947681,286.13690185546875,294.1499938964844,295.0806884765625,293.5211181640625,296.22662353515625,295.14080810546875,285.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010701371356,5.989142515261392e-09,0.0010010640835389,-0.0147429164499044,0.0,0.0,0.0,-0.0077795451506972,60.0,15.427008628845217,-0.0,-6.432866683780959e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,9.394289372721688e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,9.892621892504394e-05,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,7.306720362976193e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827331542969,0.0,0.0,9.892667731037363e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,0.0004692627117037,286.12335205078125,294.1499938964844,295.0654296875,293.50640869140625,296.2062072753906,295.1259765625,285.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010194964706,5.983231243789078e-09,0.0010010135592892,-0.0147274313494563,0.0,0.0,0.0,-0.0077766147442162,60.0,15.342981338500977,-0.0,-6.432217247720473e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,9.394289372721688e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,9.892621892504394e-05,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,7.306720362976193e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827331542969,0.0,0.0,9.892667731037363e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,0.0004692627117037,286.12335205078125,294.1499938964844,295.0654296875,293.50640869140625,296.2062072753906,295.1259765625,285.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010194964706,5.983231243789078e-09,0.0010010135592892,-0.0147274313494563,0.0,0.0,0.0,-0.0077766147442162,60.0,15.342981338500977,-0.0,-6.432217247720473e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08428955078125,0.0,0.0,9.394987137056889e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885925292969,0.0,0.0,9.893356764223428e-05,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,7.307263149414212e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,9.893402602756396e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834655761719,0.0,0.0,0.0004692976071964,286.1166381835937,294.1499938964844,295.05780029296875,293.49908447265625,296.196044921875,295.1184997558594,285.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010955156758,5.991881213418537e-09,0.0010010895784944,-0.0147500894963741,0.0,0.0,0.0,-0.0077809132635593,60.0,15.303078651428224,-0.0,-6.433167243358184e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,9.39621968427673e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,9.894655522657558e-05,299.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07989501953125,0.0,0.0,7.308221393032e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,9.894700633594766e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789794921875,0.0,0.0,0.0004693591909017,286.1099548339844,294.1499938964844,295.0501403808594,293.49169921875,296.1859130859375,295.1109924316406,285.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012264829128,6.007190744838908e-09,0.0010012204293161,-0.0147901941090822,0.0,0.0,0.0,-0.0077885026112198,60.0,15.264472007751465,-0.0,-6.4348505190992e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,9.400027920491992e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,9.898665302898736e-05,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,7.311182707780972e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,9.898710413835944e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,0.0004695494135376,286.09674072265625,294.1499938964844,295.0347595214844,293.4768981933594,296.1656494140625,295.0957946777344,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016290470957,6.054537315947073e-09,0.001001622993499,-0.0149142257869243,0.0,0.0,0.0,-0.0078119616955518,60.0,15.191131591796877,-0.0,-6.440056665724114e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,9.400027920491992e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,9.898665302898736e-05,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,7.311182707780972e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,9.898710413835944e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,0.0004695494135376,286.09674072265625,294.1499938964844,295.0347595214844,293.4768981933594,296.1656494140625,295.0957946777344,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016290470957,6.054537315947073e-09,0.001001622993499,-0.0149142257869243,0.0,0.0,0.0,-0.0078119616955518,60.0,15.191131591796877,-0.0,-6.440056665724114e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,9.405273158336058e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,9.904189209919424e-05,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06207275390625,0.0,0.0,7.315261609619483e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,9.90423359326087e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,0.0004698114353232,286.08367919921875,294.1499938964844,295.019287109375,293.4620056152344,296.1454772949219,295.0804138183594,285.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.1197931167100705e-09,0.0010021809721365,-0.015085170045495,0.0,0.0,0.0,-0.0078443102538585,60.0,15.121783256530762,-0.0,-6.447234568440764e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,9.405273158336058e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,9.904189209919424e-05,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06207275390625,0.0,0.0,7.315261609619483e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05615234375,0.0,0.0,9.90423359326087e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,0.0004698114353232,286.08367919921875,294.1499938964844,295.019287109375,293.4620056152344,296.1454772949219,295.0804138183594,285.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.1197931167100705e-09,0.0010021809721365,-0.015085170045495,0.0,0.0,0.0,-0.0078443102538585,60.0,15.121783256530762,-0.0,-6.447234568440764e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531616210937,0.0,0.0,9.411464998265728e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,9.910709195537493e-05,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,7.32007683836855e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,9.910752851283178e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0004701207217294,286.0707702636719,294.1499938964844,295.0036315917969,293.44696044921875,296.1253967285156,295.0648193359375,285.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028459364548,6.196838597816168e-09,0.0010028397664427,-0.0152869960293173,0.0,0.0,0.0,-0.0078825037926435,60.0,15.05566692352295,-0.0,-6.45571489599206e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531616210937,0.0,0.0,9.411464998265728e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,9.910709195537493e-05,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,7.32007683836855e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,9.910752851283178e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,0.0004701207217294,286.0707702636719,294.1499938964844,295.0036315917969,293.44696044921875,296.1253967285156,295.0648193359375,285.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028459364548,6.196838597816168e-09,0.0010028397664427,-0.0152869960293173,0.0,0.0,0.0,-0.0078825037926435,60.0,15.05566692352295,-0.0,-6.45571489599206e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,9.41804682952352e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,9.917640272760764e-05,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,7.325195474550128e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,9.917683928506448e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04364013671875,0.0,0.0,0.0004704495368059,286.0580444335937,294.1499938964844,294.9878234863281,293.4317321777344,296.1053466796875,295.0489807128906,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035465238615,6.278752628929851e-09,0.0010035402374342,-0.0155015736818313,0.0,0.0,0.0,-0.0079231103882193,60.0,14.992091178894045,-0.0,-6.464737367650741e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,9.41804682952352e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,9.917640272760764e-05,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445251464844,0.0,0.0,7.325195474550128e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,9.917683928506448e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04364013671875,0.0,0.0,0.0004704495368059,286.0580444335937,294.1499938964844,294.9878234863281,293.4317321777344,296.1053466796875,295.0489807128906,285.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035465238615,6.278752628929851e-09,0.0010035402374342,-0.0155015736818313,0.0,0.0,0.0,-0.0079231103882193,60.0,14.992091178894045,-0.0,-6.464737367650741e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,9.421152208233252e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,9.92091081570834e-05,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,7.327611092478037e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,9.920954471454024e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.0004706046893261,286.0517578125,294.1499938964844,294.9798278808594,293.4240417480469,296.0953369140625,295.0409545898437,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038788896054,6.317404377398361e-09,0.0010038724867627,-0.0156028214842081,0.0,0.0,0.0,-0.0079422798007726,60.0,14.960956573486328,-0.0,-6.468997071351623e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,9.42403421504423e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,9.923946345224977e-05,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,7.329852087423205e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,9.9239892733749e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0004707486368715,286.0455017089844,294.1499938964844,294.9717712402344,293.4162902832031,296.0853881835937,295.0328674316406,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041852947324,6.3532650251829645e-09,0.001004179008305,-0.0156967584043741,0.0,0.0,0.0,-0.0079600559547543,60.0,14.93008804321289,-0.0,-6.472949820590658e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,9.428960038349032e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,9.929132647812366e-05,299.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,7.333682151511312e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,9.92917557596229e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,0.000470994709758,286.033203125,294.1499938964844,294.9554443359375,293.40057373046875,296.0654602050781,295.0165405273437,285.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047083487734,6.414539122090446e-09,0.0010047019459307,-0.0158572681248188,0.0,0.0,0.0,-0.0079904254525899,60.0,14.868444442749023,-0.0,-6.479707792550471e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,9.428960038349032e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,9.929132647812366e-05,299.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,7.333682151511312e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,9.92917557596229e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,0.000470994709758,286.033203125,294.1499938964844,294.9554443359375,293.40057373046875,296.0654602050781,295.0165405273437,285.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047083487734,6.414539122090446e-09,0.0010047019459307,-0.0158572681248188,0.0,0.0,0.0,-0.0079904254525899,60.0,14.868444442749023,-0.0,-6.479707792550471e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01873779296875,0.0,0.0,9.432024671696126e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,9.93236099020578e-05,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,7.336065755225718e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,9.93240246316418e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,0.0004711478250101,286.0211181640625,294.1499938964844,294.9388427734375,293.3846130371094,296.0456237792969,295.0,285.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050334967672,6.452637091314273e-09,0.0010050270939245,-0.0159570649266242,0.0,0.0,0.0,-0.0080093080177903,60.0,14.80573558807373,-0.0,-6.483910652832492e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01873779296875,0.0,0.0,9.432024671696126e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,9.93236099020578e-05,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,7.336065755225718e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,9.93240246316418e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,0.0004711478250101,286.0211181640625,294.1499938964844,294.9388427734375,293.3846130371094,296.0456237792969,295.0,285.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050334967672,6.452637091314273e-09,0.0010050270939245,-0.0159570649266242,0.0,0.0,0.0,-0.0080093080177903,60.0,14.80573558807373,-0.0,-6.483910652832492e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,9.43462218856439e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,9.935096022672953e-05,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,7.338085561059415e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,9.935137495631352e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.0004712775698862,286.0090637207031,294.1499938964844,294.9219055175781,293.3682861328125,296.0257873535156,294.98345947265625,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053102159872,6.484908166015657e-09,0.0010053036967292,-0.0160415992140769,0.0,0.0,0.0,-0.0080253090709447,60.0,14.742679595947266,-0.0,-6.487471893024124e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,9.43462218856439e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,9.935096022672953e-05,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,7.338085561059415e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,9.935137495631352e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.0004712775698862,286.0090637207031,294.1499938964844,294.9219055175781,293.3682861328125,296.0257873535156,294.98345947265625,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053102159872,6.484908166015657e-09,0.0010053036967292,-0.0160415992140769,0.0,0.0,0.0,-0.0080253090709447,60.0,14.742679595947266,-0.0,-6.487471893024124e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,9.434578532818703e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,9.935050184139982e-05,299.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,7.338051364058629e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,9.935091657098384e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,0.0004712754162028,285.9971618652344,294.1499938964844,294.9045715332031,293.35162353515625,296.0059814453125,294.9667663574219,285.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053049772977,6.4842762270700405e-09,0.001005298574455,-0.0160399433225393,0.0,0.0,0.0,-0.0080249970778822,60.0,14.677348136901855,-0.0,-6.487402259836017e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,9.434578532818703e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,9.935050184139982e-05,299.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,7.338051364058629e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,9.935091657098384e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,0.0004712754162028,285.9971618652344,294.1499938964844,294.9045715332031,293.35162353515625,296.0059814453125,294.9667663574219,285.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053049772977,6.4842762270700405e-09,0.001005298574455,-0.0160399433225393,0.0,0.0,0.0,-0.0080249970778822,60.0,14.677348136901855,-0.0,-6.487402259836017e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,9.43372942856513e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,9.9341559689492e-05,299.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,7.3373899795115e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,9.934196714311838e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,0.0004712330119218,285.9913024902344,294.1499938964844,294.895751953125,293.3431396484375,295.9961242675781,294.9583435058594,285.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052137076854,6.473647840010699e-09,0.0010052073048427,-0.0160121023654937,0.0,0.0,0.0,-0.0080197267234325,60.0,14.643805503845217,-0.0,-6.486229153779277e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
