time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046560,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936218261719,0.0,0.0,9.432371734874324e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,9.932726970873772e-05,299.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,7.336334238061681e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,9.932766988640652e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0004711651999969,285.9854736328125,294.1499938964844,294.8868408203125,293.3345642089844,295.9862365722656,294.9499206542969,285.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050686541944,6.456688517175735e-09,0.0010050621349364,-0.0159676782786846,0.0,0.0,0.0,-0.0080113187432289,60.0,14.609699249267578,-0.0,-6.484357584213285e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,9.428160410607234e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891357421875,0.0,0.0,9.928292274707928e-05,299.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,7.333057874348015e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,9.928332292474806e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,0.0004709548666141,285.97393798828125,294.1499938964844,294.86865234375,293.31707763671875,295.9665222167969,294.9328918457031,285.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046197567135,6.4041292269223504e-09,0.0010046133538708,-0.015829998999834,0.0,0.0,0.0,-0.0079852677881717,60.0,14.53977870941162,-0.0,-6.478558844946748e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,9.428160410607234e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891357421875,0.0,0.0,9.928292274707928e-05,299.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,7.333057874348015e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,9.928332292474806e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,0.0004709548666141,285.97393798828125,294.1499938964844,294.86865234375,293.31707763671875,295.9665222167969,294.9328918457031,285.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046197567135,6.4041292269223504e-09,0.0010046133538708,-0.015829998999834,0.0,0.0,0.0,-0.0079852677881717,60.0,14.53977870941162,-0.0,-6.478558844946748e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,9.421834693057464e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,9.921631135512143e-05,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,7.328137144213542e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,9.92167042568326e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0004706388863269,285.9626159667969,294.1499938964844,294.8500061035156,293.2991027832031,295.94683837890625,294.9157409667969,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039450135082,6.3252278970082915e-09,0.0010039386106655,-0.015623316168785,0.0,0.0,0.0,-0.007946154102683,60.0,14.467333793640137,-0.0,-6.4698589596901e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,9.421834693057464e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,9.921631135512143e-05,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,7.328137144213542e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,9.92167042568326e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0004706388863269,285.9626159667969,294.1499938964844,294.8500061035156,293.2991027832031,295.94683837890625,294.9157409667969,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039450135082,6.3252278970082915e-09,0.0010039386106655,-0.015623316168785,0.0,0.0,0.0,-0.007946154102683,60.0,14.467333793640137,-0.0,-6.4698589596901e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,9.413668885827065e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.972900390625,0.0,0.0,9.9130324088037e-05,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,7.321785960812122e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,9.913071698974818e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,0.0004702310252469,285.9514465332031,294.1499938964844,294.8310852050781,293.2808837890625,295.9271850585937,294.8984680175781,285.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030742269009,6.223401793903349e-09,0.0010030680568888,-0.0153565788641572,0.0,0.0,0.0,-0.0078956773504614,60.0,14.39266300201416,-0.0,-6.458640200435184e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,9.413668885827065e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.972900390625,0.0,0.0,9.9130324088037e-05,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,7.321785960812122e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,9.913071698974818e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,0.0004702310252469,285.9514465332031,294.1499938964844,294.8310852050781,293.2808837890625,295.9271850585937,294.8984680175781,285.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030742269009,6.223401793903349e-09,0.0010030680568888,-0.0153565788641572,0.0,0.0,0.0,-0.0078956773504614,60.0,14.39266300201416,-0.0,-6.458640200435184e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,9.403829608345404e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,9.902670717565344e-05,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,7.314132380997762e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.956298828125,0.0,0.0,9.902709280140698e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.0004697395197581,285.94049072265625,294.1499938964844,294.8121337890625,293.2626647949219,295.9075622558594,294.88116455078125,285.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020249756053,6.1007190410578005e-09,0.0010020189220085,-0.0150352017953991,0.0,0.0,0.0,-0.0078348601236939,60.0,14.316271781921388,-0.0,-6.445136335742063e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,9.403829608345404e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,9.902670717565344e-05,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,7.314132380997762e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.956298828125,0.0,0.0,9.902709280140698e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.0004697395197581,285.94049072265625,294.1499938964844,294.8121337890625,293.2626647949219,295.9075622558594,294.88116455078125,285.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020249756053,6.1007190410578005e-09,0.0010020189220085,-0.0150352017953991,0.0,0.0,0.0,-0.0078348601236939,60.0,14.316271781921388,-0.0,-6.445136335742063e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,9.39845631364733e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,9.897012932924554e-05,299.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,7.309952343348414e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,9.897050767904148e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,0.0004694711242336,285.9350891113281,294.1499938964844,294.8026428222656,293.2535400390625,295.89776611328125,294.8725280761719,285.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014519793912,6.033730404197968e-09,0.0010014459257945,-0.0148597182705998,0.0,0.0,0.0,-0.0078016514889895,60.0,14.277607917785645,-0.0,-6.437768007572231e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,9.392938954988496e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,9.891202353173868e-05,299.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,7.305660983547568e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,9.89124018815346e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,0.0004691955109592,285.92974853515625,294.1499938964844,294.7931823730469,293.2444152832031,295.8879699707031,294.8638916015625,285.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008636163547,5.964940985592193e-09,0.0010008576791733,-0.0146795166656374,0.0,0.0,0.0,-0.0077675506472587,60.0,14.238802909851074,-0.0,-6.430207122321009e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457702636719,0.0,0.0,9.381736890645698e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,9.879406570689751e-05,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,7.296948024304584e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,9.879443678073584e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0004686359898187,285.9191589355469,294.1499938964844,294.774169921875,293.22613525390625,295.8684387207031,294.8466491699219,285.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996695443987,5.825290028127483e-09,0.0009996637236326,-0.0143136791884899,0.0,0.0,0.0,-0.0076983235776424,60.0,14.161149978637695,-0.0,-6.414870057369626e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457702636719,0.0,0.0,9.381736890645698e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,9.879406570689751e-05,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,7.296948024304584e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,9.879443678073584e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0004686359898187,285.9191589355469,294.1499938964844,294.774169921875,293.22613525390625,295.8684387207031,294.8466491699219,285.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996695443987,5.825290028127483e-09,0.0009996637236326,-0.0143136791884899,0.0,0.0,0.0,-0.0076983235776424,60.0,14.161149978637695,-0.0,-6.414870057369626e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,9.370530460728332e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,9.86760642263107e-05,299.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,7.288231427082792e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,9.86764280241914e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,0.0004680762067437,285.90875244140625,294.1499938964844,294.7551574707031,293.2078552246094,295.8489074707031,294.8294372558594,285.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984746575355,5.685584003600752e-09,0.0009984689531847,-0.0139476936310529,0.0,0.0,0.0,-0.007629067171365,60.0,14.08371353149414,-0.0,-6.399545782187488e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,9.370530460728332e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,9.86760642263107e-05,299.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,7.288231427082792e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,9.86764280241914e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,0.0004680762067437,285.90875244140625,294.1499938964844,294.7551574707031,293.2078552246094,295.8489074707031,294.8294372558594,285.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984746575355,5.685584003600752e-09,0.0009984689531847,-0.0139476936310529,0.0,0.0,0.0,-0.007629067171365,60.0,14.08371353149414,-0.0,-6.399545782187488e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,9.359943942399696e-05,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,9.856458200374618e-05,299.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,7.27999722585082e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,9.856494580162688e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0004675474192481,285.8985595703125,294.1499938964844,294.736083984375,293.1894836425781,295.82940673828125,294.8122863769531,285.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.553606907682251e-09,0.0009973404230549,-0.0136019485071301,0.0,0.0,0.0,-0.0075636431574821,60.0,14.007180213928224,-0.0,-6.385085526972034e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,9.359943942399696e-05,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,9.856458200374618e-05,299.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,7.27999722585082e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,9.856494580162688e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0004675474192481,285.8985595703125,294.1499938964844,294.736083984375,293.1894836425781,295.82940673828125,294.8122863769531,285.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.553606907682251e-09,0.0009973404230549,-0.0136019485071301,0.0,0.0,0.0,-0.0075636431574821,60.0,14.007180213928224,-0.0,-6.385085526972034e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,9.350400068797172e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,9.846407920122148e-05,299.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,7.272572838701308e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,9.846443572314456e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,0.0004670706694014,285.8885192871094,294.1499938964844,294.71697998046875,293.1711120605469,295.8099670410156,294.79510498046875,285.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963281918317,5.434609651189248e-09,0.0009963227203115,-0.0132902031764388,0.0,0.0,0.0,-0.007504653185606,60.0,13.932119369506836,-0.0,-6.372061278625551e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,9.350400068797172e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,9.846407920122148e-05,299.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,7.272572838701308e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,9.846443572314456e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,0.0004670706694014,285.8885192871094,294.1499938964844,294.71697998046875,293.1711120605469,295.8099670410156,294.79510498046875,285.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963281918317,5.434609651189248e-09,0.0009963227203115,-0.0132902031764388,0.0,0.0,0.0,-0.007504653185606,60.0,13.932119369506836,-0.0,-6.372061278625551e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,9.346200386062264e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,9.841985593084246e-05,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,7.26930593373254e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147644042969,0.0,0.0,9.842021245276555e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0004668608889915,285.8835754394531,294.1499938964844,294.7074279785156,293.1618957519531,295.8002319335937,294.7864990234375,285.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958808077499,5.382245316098988e-09,0.0009958753362298,-0.0131530193611979,0.0,0.0,0.0,-0.0074786967597901,60.0,13.89539909362793,-0.0,-6.366334304175325e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,9.34237104956992e-05,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,9.837953257374464e-05,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,7.266327884281054e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111328125,0.0,0.0,9.837988909566776e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0004666696477215,285.8786926269531,294.1499938964844,294.69781494140625,293.1526794433594,295.79052734375,294.77789306640625,285.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954726556316,5.334500396969588e-09,0.0009954673005267,-0.0130279371514916,0.0,0.0,0.0,-0.0074550290592014,60.0,13.85922145843506,-0.0,-6.361115367781167e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,9.33590708882548e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,9.831146599026396e-05,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,7.261299469973892e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,9.831181523622944e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.0004663467698264,285.8690185546875,294.1499938964844,294.6786193847656,293.1341857910156,295.7710876464844,294.7605895996094,285.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947825456038,5.253887547240765e-09,0.000994777190499,-0.0128167467191815,0.0,0.0,0.0,-0.0074150636792182,60.0,13.788392066955566,-0.0,-6.352307480028685e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,9.33590708882548e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,9.831146599026396e-05,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,7.261299469973892e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,9.831181523622944e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.0004663467698264,285.8690185546875,294.1499938964844,294.6786193847656,293.1341857910156,295.7710876464844,294.7605895996094,285.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947825456038,5.253887547240765e-09,0.000994777190499,-0.0128167467191815,0.0,0.0,0.0,-0.0074150636792182,60.0,13.788392066955566,-0.0,-6.352307480028685e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,9.331441833637656e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,9.826444875216112e-05,299.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,7.257825927808881e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,9.826479072216898e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,0.0004661237471736,285.8595275878906,294.1499938964844,294.6593322753906,293.1156311035156,295.7516784667969,294.7431030273437,285.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943060576915,5.198176999954285e-09,0.000994300819002,-0.0126707945019006,0.0,0.0,0.0,-0.0073874471709132,60.0,13.72035789489746,-0.0,-6.346224523667844e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,9.331441833637656e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,9.826444875216112e-05,299.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,7.257825927808881e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,9.826479072216898e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,0.0004661237471736,285.8595275878906,294.1499938964844,294.6593322753906,293.1156311035156,295.7516784667969,294.7431030273437,285.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943060576915,5.198176999954285e-09,0.000994300819002,-0.0126707945019006,0.0,0.0,0.0,-0.0073874471709132,60.0,13.72035789489746,-0.0,-6.346224523667844e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,9.328984015155584e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,9.823856817092746e-05,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,7.255914533743635e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,9.823891014093532e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,0.0004660009872168,285.8501892089844,294.1499938964844,294.63995361328125,293.09698486328125,295.7322692871094,294.72540283203125,285.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940435411408,5.167483330126288e-09,0.0009940383024513,-0.0125903822481632,0.0,0.0,0.0,-0.0073722312226891,60.0,13.655149459838867,-0.0,-6.342873604125998e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,9.328984015155584e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,9.823856817092746e-05,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,7.255914533743635e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,9.823891014093532e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,0.0004660009872168,285.8501892089844,294.1499938964844,294.63995361328125,293.09698486328125,295.7322692871094,294.72540283203125,285.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940435411408,5.167483330126288e-09,0.0009940383024513,-0.0125903822481632,0.0,0.0,0.0,-0.0073722312226891,60.0,13.655149459838867,-0.0,-6.342873604125998e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,9.328516171080992e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,9.823364234762266e-05,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,7.255549280671403e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,9.823397704167292e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,0.0004659775877371,285.8410339355469,294.1499938964844,294.6205139160156,293.0782775878906,295.7128601074219,294.7074279785156,285.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939929004758,5.161573835010813e-09,0.0009939877782016,-0.0125748990103602,0.0,0.0,0.0,-0.0073693012818694,60.0,13.592790603637695,-0.0,-6.342229141864665e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,9.328516171080992e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,9.823364234762266e-05,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,7.255549280671403e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,9.823397704167292e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,0.0004659775877371,285.8410339355469,294.1499938964844,294.6205139160156,293.0782775878906,295.7128601074219,294.7074279785156,285.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939929004758,5.161573835010813e-09,0.0009939877782016,-0.0125748990103602,0.0,0.0,0.0,-0.0073693012818694,60.0,13.592790603637695,-0.0,-6.342229141864665e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,9.329112799605356e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,9.82399214990437e-05,299.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,7.256013486767188e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87945556640625,0.0,0.0,9.824025619309396e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,0.0004660074191633,285.8365478515625,294.1499938964844,294.6107788085937,293.06890869140625,295.7031555175781,294.69830322265625,285.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940564632415,5.168972361246915e-09,0.0009940513409674,-0.0125942816957831,0.0,0.0,0.0,-0.0073729702271521,60.0,13.562840461730955,-0.0,-6.343036318412487e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,9.330052125733346e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,9.8249816801399e-05,299.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,7.256743992911652e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,9.825015149544924e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,0.0004660543636418,285.8320617675781,294.1499938964844,294.6010131835937,293.0595092773437,295.6934509277344,294.6890869140625,285.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941566968336,5.180646134306244e-09,0.0009941515745595,-0.0126248663291335,0.0,0.0,0.0,-0.0073787593282759,60.0,13.533474922180176,-0.0,-6.344310321537705e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,9.332889749202876e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.876708984375,0.0,0.0,9.827969915932044e-05,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,7.258950790856034e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,9.828002657741308e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,0.0004661960992962,285.8232421875,294.1499938964844,294.5813903808594,293.0406188964844,295.6740417480469,294.6704406738281,285.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944575140252,5.215924137047523e-09,0.0009944522753357,-0.0127172898501157,0.0,0.0,0.0,-0.0073962430469691,60.0,13.476125717163086,-0.0,-6.34816217370826e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,9.332889749202876e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.876708984375,0.0,0.0,9.827969915932044e-05,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,7.258950790856034e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,9.828002657741308e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,0.0004661960992962,285.8232421875,294.1499938964844,294.5813903808594,293.0406188964844,295.6740417480469,294.6704406738281,285.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944575140252,5.215924137047523e-09,0.0009944522753357,-0.0127172898501157,0.0,0.0,0.0,-0.0073962430469691,60.0,13.476125717163086,-0.0,-6.34816217370826e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,9.337197116110474e-05,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699645996094,0.0,0.0,9.832505747908726e-05,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,7.262299914145842e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,9.83253848971799e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,0.0004664112930186,285.8146057128906,294.1499938964844,294.5616760253906,293.02166748046875,295.65460205078125,294.65142822265625,285.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949159575626,5.2695225960519565e-09,0.0009949107188731,-0.0128577081486582,0.0,0.0,0.0,-0.0074228136800229,60.0,13.421079635620115,-0.0,-6.354015624765452e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,9.337197116110474e-05,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699645996094,0.0,0.0,9.832505747908726e-05,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,7.262299914145842e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,9.83253848971799e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,0.0004664112930186,285.8146057128906,294.1499938964844,294.5616760253906,293.02166748046875,295.65460205078125,294.65142822265625,285.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949159575626,5.2695225960519565e-09,0.0009949107188731,-0.0128577081486582,0.0,0.0,0.0,-0.0074228136800229,60.0,13.421079635620115,-0.0,-6.354015624765452e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,9.342363773612306e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,9.837947436608374e-05,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,7.266318425536156e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,9.837979450821877e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.0004666694148909,285.8060913085937,294.1499938964844,294.5418701171875,293.0025939941406,295.6351318359375,294.6320495605469,285.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954659035429,5.333830710441134e-09,0.0009954606648534,-0.0130261844024062,0.0,0.0,0.0,-0.007454692851752,60.0,13.36770725250244,-0.0,-6.361042181879385e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,9.342363773612306e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,9.837947436608374e-05,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,7.266318425536156e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,9.837979450821877e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.0004666694148909,285.8060913085937,294.1499938964844,294.5418701171875,293.0025939941406,295.6351318359375,294.6320495605469,285.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954659035429,5.333830710441134e-09,0.0009954606648534,-0.0130261844024062,0.0,0.0,0.0,-0.007454692851752,60.0,13.36770725250244,-0.0,-6.361042181879385e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,9.347977174911648e-05,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,9.843858424574135e-05,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,7.270684000104666e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,9.84389043878764e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,0.0004669498011935,285.7977600097656,294.1499938964844,294.5219421386719,292.9834289550781,295.6156616210937,294.6123046875,285.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960634633898,5.403700154005264e-09,0.000996058108285,-0.0132092274725437,0.0,0.0,0.0,-0.0074893287383019,60.0,13.315459251403809,-0.0,-6.368680516288805e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,9.347977174911648e-05,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,9.843858424574135e-05,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,7.270684000104666e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,9.84389043878764e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,0.0004669498011935,285.7977600097656,294.1499938964844,294.5219421386719,292.9834289550781,295.6156616210937,294.6123046875,285.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960634633898,5.403700154005264e-09,0.000996058108285,-0.0132092274725437,0.0,0.0,0.0,-0.0074893287383019,60.0,13.315459251403809,-0.0,-6.368680516288805e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
