time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048900,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,9.350800974061713e-05,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,9.846832108451054e-05,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,7.272880611708388e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,9.846864122664556e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,0.0004670908674597,285.7936706542969,294.1499938964844,294.5119323730469,292.97381591796875,295.6059265136719,294.602294921875,285.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963639313355,5.438849814964897e-09,0.0009963584598153,-0.0133013119921088,0.0,0.0,0.0,-0.0075067523866891,60.0,13.28962516784668,-0.0,-6.372525263032004e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,9.353538189316168e-05,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,9.849714115262032e-05,299.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,7.275008829310536e-05,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,9.849745401879773e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,0.0004672275972552,285.7896423339844,294.1499938964844,294.5018920898437,292.9641418457031,295.5961608886719,294.5922546386719,285.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966552024707,5.4729141218956565e-09,0.0009966497309505,-0.0133905531838536,0.0,0.0,0.0,-0.0075236386619508,60.0,13.263834953308104,-0.0,-6.3762527702238e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,9.358654642710462e-05,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,9.855102689471096e-05,299.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,7.278988050529733e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,9.855133976088835e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,0.0004674831870943,285.7815856933594,294.1499938964844,294.48175048828125,292.9447631835937,295.57666015625,294.5720520019531,285.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972001425921,5.5365996232126236e-09,0.000997194671072,-0.0135573940351605,0.0,0.0,0.0,-0.0075552104972302,60.0,13.212045669555664,-0.0,-6.383223194461607e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,9.358654642710462e-05,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,9.855102689471096e-05,299.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,7.278988050529733e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,9.855133976088835e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,0.0004674831870943,285.7815856933594,294.1499938964844,294.48175048828125,292.9447631835937,295.57666015625,294.5720520019531,285.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972001425921,5.5365996232126236e-09,0.000997194671072,-0.0135573940351605,0.0,0.0,0.0,-0.0075552104972302,60.0,13.212045669555664,-0.0,-6.383223194461607e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,9.362894343212248e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,9.85956721706316e-05,299.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,7.28228478692472e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,9.859597776085138e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,0.0004676949756685,285.7737121582031,294.1499938964844,294.4614562988281,292.9252319335937,295.55712890625,294.55157470703125,285.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976512519642,5.5893529804507125e-09,0.0009976456640288,-0.0136955948546528,0.0,0.0,0.0,-0.0075813615694642,60.0,13.159714698791504,-0.0,-6.389000617446072e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,9.362894343212248e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,9.85956721706316e-05,299.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,7.28228478692472e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,9.859597776085138e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83416748046875,0.0,0.0,0.0004676949756685,285.7737121582031,294.1499938964844,294.4614562988281,292.9252319335937,295.55712890625,294.55157470703125,285.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976512519642,5.5893529804507125e-09,0.0009976456640288,-0.0136955948546528,0.0,0.0,0.0,-0.0075813615694642,60.0,13.159714698791504,-0.0,-6.389000617446072e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,9.365844016429036e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,9.862673323368654e-05,299.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,7.284578896360472e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245849609375,0.0,0.0,9.862703154794872e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,0.0004678423283621,285.7660217285156,294.1499938964844,294.4410095214844,292.90557861328125,295.5375671386719,294.531005859375,285.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979649912565,5.626036081451957e-09,0.0009979594033211,-0.0137916943058371,0.0,0.0,0.0,-0.0075995461083948,60.0,13.10633373260498,-0.0,-6.393019447159531e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,9.365844016429036e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,9.862673323368654e-05,299.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,7.284578896360472e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245849609375,0.0,0.0,9.862703154794872e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,0.0004678423283621,285.7660217285156,294.1499938964844,294.4410095214844,292.90557861328125,295.5375671386719,294.531005859375,285.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979649912565,5.626036081451957e-09,0.0009979594033211,-0.0137916943058371,0.0,0.0,0.0,-0.0075995461083948,60.0,13.10633373260498,-0.0,-6.393019447159531e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,9.367289021611214e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,9.86419545370154e-05,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,7.285702304216102e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,9.86422528512776e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,0.0004679145349655,285.75848388671875,294.1499938964844,294.4204406738281,292.8857727050781,295.5180053710937,294.5103759765625,285.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998118543066,5.643980394154369e-09,0.0009981128387153,-0.0138387037441134,0.0,0.0,0.0,-0.0076084416359663,60.0,13.051486015319824,-0.0,-6.39498551890938e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,9.367289021611214e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,9.86419545370154e-05,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,7.285702304216102e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,9.86422528512776e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,0.0004679145349655,285.75848388671875,294.1499938964844,294.4204406738281,292.8857727050781,295.5180053710937,294.5103759765625,285.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998118543066,5.643980394154369e-09,0.0009981128387153,-0.0138387037441134,0.0,0.0,0.0,-0.0076084416359663,60.0,13.051486015319824,-0.0,-6.39498551890938e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,9.367165330331773e-05,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,9.864065214060248e-05,299.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,7.285606261575595e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155822753906,0.0,0.0,9.864095045486464e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,0.0004679083649534,285.7548217773437,294.1499938964844,294.4100952148437,292.8758239746094,295.5081787109375,294.50006103515625,285.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981050388887,5.642408762440709e-09,0.0009980994509533,-0.013834586367011,0.0,0.0,0.0,-0.0076076625846326,60.0,13.023176193237305,-0.0,-6.39481285702459e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,9.366752055939288e-05,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,9.86363011179492e-05,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,7.285284664249048e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,9.863659943221136e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,0.0004678877303376,285.75115966796875,294.1499938964844,294.39971923828125,292.8658447265625,295.4983825683594,294.48974609375,285.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980598697438,5.637226685450969e-09,0.0009980541653931,-0.0138210114091634,0.0,0.0,0.0,-0.0076050888746976,60.0,12.994510650634766,-0.0,-6.394245133378719e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,9.364925790578128e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,9.86170707619749e-05,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,7.283863669726998e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,9.861736180027948e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,0.0004677964898291,285.7439270019531,294.1499938964844,294.3788452148437,292.84576416015625,295.478759765625,294.4691467285156,285.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997865688987,5.614406273224404e-09,0.0009978601010516,-0.0137612279504537,0.0,0.0,0.0,-0.0075937816873192,60.0,12.936111450195312,-0.0,-6.391744733491579e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,9.364925790578128e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,9.86170707619749e-05,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,7.283863669726998e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,9.861736180027948e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,0.0004677964898291,285.7439270019531,294.1499938964844,294.3788452148437,292.84576416015625,295.478759765625,294.4691467285156,285.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997865688987,5.614406273224404e-09,0.0009978601010516,-0.0137612279504537,0.0,0.0,0.0,-0.0075937816873192,60.0,12.936111450195312,-0.0,-6.391744733491579e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,9.361130651086567e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,9.85771112027578e-05,299.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,7.280911086127162e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,9.857739496510476e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,0.0004676069656852,285.7369079589844,294.1499938964844,294.3578186035156,292.82550048828125,295.4591369628906,294.4486389160156,285.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997460912913,5.567062810740708e-09,0.0009974553249776,-0.0136371990665793,0.0,0.0,0.0,-0.0075703123584389,60.0,12.875500679016112,-0.0,-6.386559192606e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,9.361130651086567e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,9.85771112027578e-05,299.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,7.280911086127162e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,9.857739496510476e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,0.0004676069656852,285.7369079589844,294.1499938964844,294.3578186035156,292.82550048828125,295.4591369628906,294.4486389160156,285.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997460912913,5.567062810740708e-09,0.0009974553249776,-0.0136371990665793,0.0,0.0,0.0,-0.0075703123584389,60.0,12.875500679016112,-0.0,-6.386559192606e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,9.355558722745629e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,9.851843788055704e-05,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,7.276577525772154e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,9.851872164290398e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,0.0004673286457546,285.7300109863281,294.1499938964844,294.33660888671875,292.8051147460937,295.4394836425781,294.42822265625,285.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968667291104,5.497578392521518e-09,0.000996861141175,-0.0134551674127578,0.0,0.0,0.0,-0.0075358678586781,60.0,12.812746047973633,-0.0,-6.378951411534217e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,9.355558722745629e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,9.851843788055704e-05,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,7.276577525772154e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,9.851872164290398e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79864501953125,0.0,0.0,0.0004673286457546,285.7300109863281,294.1499938964844,294.33660888671875,292.8051147460937,295.4394836425781,294.42822265625,285.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968667291104,5.497578392521518e-09,0.000996861141175,-0.0134551674127578,0.0,0.0,0.0,-0.0075358678586781,60.0,12.812746047973633,-0.0,-6.378951411534217e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,9.348374442197382e-05,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,9.844278247328476e-05,299.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,7.2709888627287e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,9.84430662356317e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0004669697664212,285.7232971191406,294.1499938964844,294.31524658203125,292.7845458984375,295.4198303222656,294.4079895019531,285.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961007162928,5.40800648707318e-09,0.0009960952447727,-0.0132205095142126,0.0,0.0,0.0,-0.0074914651922881,60.0,12.74797534942627,-0.0,-6.369151606122614e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,9.348374442197382e-05,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,9.844278247328476e-05,299.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,7.2709888627287e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,9.84430662356317e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0004669697664212,285.7232971191406,294.1499938964844,294.31524658203125,292.7845458984375,295.4198303222656,294.4079895019531,285.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961007162928,5.40800648707318e-09,0.0009960952447727,-0.0132205095142126,0.0,0.0,0.0,-0.0074914651922881,60.0,12.74797534942627,-0.0,-6.369151606122614e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,9.344044519821182e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,9.839718404691666e-05,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908935546875,0.0,0.0,7.267620821949095e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,9.8397460533306e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0004667534667532,285.72003173828125,294.1499938964844,294.3044738769531,292.7742004394531,295.40997314453125,294.39794921875,285.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956387802958,5.354022558634597e-09,0.000995633425191,-0.0130790825933218,0.0,0.0,0.0,-0.007464702706784,60.0,12.714643478393556,-0.0,-6.363249127616656e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,9.339504322269931e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,9.834938100539148e-05,299.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,7.264089799718931e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78448486328125,0.0,0.0,9.83496502158232e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0004665267188102,285.7167663574219,294.1499938964844,294.2936706542969,292.7637939453125,295.400146484375,294.3879089355469,285.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951539104804,5.297429606088144e-09,0.0009951486717909,-0.0129308197647333,0.0,0.0,0.0,-0.0074366438202559,60.0,12.681010246276855,-0.0,-6.3570645636446e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,9.329726890427992e-05,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853088378906,0.0,0.0,9.824641165323555e-05,299.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,7.256484241224825e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,9.82466881396249e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,0.0004660382983274,285.7103576660156,294.1499938964844,294.2719421386719,292.7428894042969,295.38043212890625,294.36798095703125,285.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941128082573,5.175545325641906e-09,0.0009941075695678,-0.0126115018501877,0.0,0.0,0.0,-0.0073762289248406,60.0,12.612903594970703,-0.0,-6.343753966575606e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,9.329726890427992e-05,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853088378906,0.0,0.0,9.824641165323555e-05,299.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,7.256484241224825e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,9.82466881396249e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,0.0004660382983274,285.7103576660156,294.1499938964844,294.2719421386719,292.7428894042969,295.38043212890625,294.36798095703125,285.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941128082573,5.175545325641906e-09,0.0009941075695678,-0.0126115018501877,0.0,0.0,0.0,-0.0073762289248406,60.0,12.612903594970703,-0.0,-6.343753966575606e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,9.318357479060067e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,9.812669304665178e-05,299.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,7.247641042340547e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,9.812695498112588e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0004654703661799,285.7041320800781,294.1499938964844,294.25,292.7217712402344,295.3607177734375,294.3482360839844,285.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929008083418,5.0338346824219116e-09,0.0009928958024829,-0.012240239419043,0.0,0.0,0.0,-0.0073059797286987,60.0,12.542792320251465,-0.0,-6.328295398816408e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,9.318357479060067e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,9.812669304665178e-05,299.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,7.247641042340547e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,9.812695498112588e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0004654703661799,285.7041320800781,294.1499938964844,294.25,292.7217712402344,295.3607177734375,294.3482360839844,285.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929008083418,5.0338346824219116e-09,0.0009928958024829,-0.012240239419043,0.0,0.0,0.0,-0.0073059797286987,60.0,12.542792320251465,-0.0,-6.328295398816408e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,9.303094702772796e-05,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,9.796596714295448e-05,299.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,7.235769589897245e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.768798828125,0.0,0.0,9.796622907742858e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,0.0004647079913411,285.69805908203125,294.1499938964844,294.2245178222656,292.7008056640625,295.3409118652344,294.3282165527344,285.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912740206345,4.843615286631575e-09,0.0009912692476063,-0.0117418812587857,0.0,0.0,0.0,-0.0072116837836802,60.0,12.4696044921875,-0.0,-6.307575972641645e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,9.303094702772796e-05,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,9.796596714295448e-05,299.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,7.235769589897245e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.768798828125,0.0,0.0,9.796622907742858e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,0.0004647079913411,285.69805908203125,294.1499938964844,294.2245178222656,292.7008056640625,295.3409118652344,294.3282165527344,285.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912740206345,4.843615286631575e-09,0.0009912692476063,-0.0117418812587857,0.0,0.0,0.0,-0.0072116837836802,60.0,12.4696044921875,-0.0,-6.307575972641645e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,9.282103565055876e-05,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,9.774492355063558e-05,299.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,7.219443068606779e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,9.774518548510967e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.0004636594385374,285.692138671875,294.1499938964844,294.19244384765625,292.6803283691406,295.32098388671875,294.3069152832031,285.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890387300401,4.582030310729124e-09,0.0009890341898426,-0.0110565368086099,0.0,0.0,0.0,-0.0070820190012454,60.0,12.391840934753418,-0.0,-6.279137920728317e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,9.282103565055876e-05,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,9.774492355063558e-05,299.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,7.219443068606779e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,9.774518548510967e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.0004636594385374,285.692138671875,294.1499938964844,294.19244384765625,292.6803283691406,295.32098388671875,294.3069152832031,285.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890387300401,4.582030310729124e-09,0.0009890341898426,-0.0110565368086099,0.0,0.0,0.0,-0.0070820190012454,60.0,12.391840934753418,-0.0,-6.279137920728317e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647399902344,0.0,0.0,9.269081056118011e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,9.760779357748106e-05,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,7.209314208012074e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,9.760804823599756e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.0004630089679267,285.6892395019531,294.1499938964844,294.174072265625,292.6702880859375,295.3108825683594,294.2958068847656,285.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876489639282,4.4197521198441345e-09,0.0009876445401459,-0.0106313694268465,0.0,0.0,0.0,-0.0070015634410083,60.0,12.350833892822266,-0.0,-6.261528540107976e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,9.255186159862204e-05,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,9.746146679390222e-05,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,7.198506500571966e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,9.746172872837632e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,0.0004623148706741,285.6863708496094,294.1499938964844,294.1542358398437,292.6603088378906,295.30078125,294.2844543457031,285.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861690923571,4.246603513280434e-09,0.0009861647849902,-0.0101777100935578,0.0,0.0,0.0,-0.0069157341495156,60.0,12.308911323547363,-0.0,-6.242765948627493e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,9.225586109096184e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,9.71497720456682e-05,299.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574462890625,0.0,0.0,7.175483915489167e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,9.715002670418472e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,0.0004608363378793,285.6807861328125,294.1499938964844,294.1104431152344,292.64068603515625,295.2801818847656,294.2612609863281,285.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830160997807,3.877766552307094e-09,0.0009830122580751,-0.0092113185673952,0.0,0.0,0.0,-0.0067329006269574,60.0,12.222539901733398,-0.0,-6.202893843010315e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,9.225586109096184e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,9.71497720456682e-05,299.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574462890625,0.0,0.0,7.175483915489167e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,9.715002670418472e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,0.0004608363378793,285.6807861328125,294.1499938964844,294.1104431152344,292.64068603515625,295.2801818847656,294.2612609863281,285.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830160997807,3.877766552307094e-09,0.0009830122580751,-0.0092113185673952,0.0,0.0,0.0,-0.0067329006269574,60.0,12.222539901733398,-0.0,-6.202893843010315e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,9.199016494676472e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,9.68699823715724e-05,299.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,7.154818740673363e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,9.687022975413127e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,0.0004595091158989,285.6753234863281,294.1499938964844,294.0614318847656,292.6214294433594,295.2592163085937,294.2391967773437,285.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801826672628,3.546678284394032e-09,0.0009801791748031,-0.0083438130095601,0.0,0.0,0.0,-0.0065687620081007,60.0,12.13754653930664,-0.0,-6.167210386820443e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,9.199016494676472e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,9.68699823715724e-05,299.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,7.154818740673363e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,9.687022975413127e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,0.0004595091158989,285.6753234863281,294.1499938964844,294.0614318847656,292.6214294433594,295.2592163085937,294.2391967773437,285.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801826672628,3.546678284394032e-09,0.0009801791748031,-0.0083438130095601,0.0,0.0,0.0,-0.0065687620081007,60.0,12.13754653930664,-0.0,-6.167210386820443e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,9.190455602947624e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,9.677982598077506e-05,299.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,7.148159056669101e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,9.678007336333394e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,0.000459081493318,285.6700439453125,294.1499938964844,294.0077819824219,292.6025085449219,295.2376403808594,294.2138061523437,285.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979269738309,3.439960316597989e-09,0.0009792663622647,-0.0080641908571124,0.0,0.0,0.0,-0.0065158582292497,60.0,12.06567096710205,-0.0,-6.155730858381503e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,9.190455602947624e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,9.677982598077506e-05,299.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,7.148159056669101e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,9.678007336333394e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,0.000459081493318,285.6700439453125,294.1499938964844,294.0077819824219,292.6025085449219,295.2376403808594,294.2138061523437,285.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979269738309,3.439960316597989e-09,0.0009792663622647,-0.0080641908571124,0.0,0.0,0.0,-0.0065158582292497,60.0,12.06567096710205,-0.0,-6.155730858381503e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,9.199663327308372e-05,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457275390625,0.0,0.0,9.68767999438569e-05,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,7.155320781748742e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,9.687704005045816e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.0004595414502546,285.66485595703125,294.1499938964844,293.94989013671875,292.5838623046875,295.21551513671875,294.1832275390625,285.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802493732422,3.554633032365473e-09,0.0009802458807826,-0.0083646578714251,0.0,0.0,0.0,-0.0065726991742849,60.0,12.008697509765623,-0.0,-6.168066590817034e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
