time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051240,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,9.199663327308372e-05,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457275390625,0.0,0.0,9.68767999438569e-05,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,7.155320781748742e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,9.687704005045816e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.0004595414502546,285.66485595703125,294.1499938964844,293.94989013671875,292.5838623046875,295.21551513671875,294.1832275390625,285.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802493732422,3.554633032365473e-09,0.0009802458807826,-0.0083646578714251,0.0,0.0,0.0,-0.0065726991742849,60.0,12.008697509765623,-0.0,-6.168066590817034e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,9.216783655574544e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,9.705707634566352e-05,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,7.168636511778459e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,9.70573237282224e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,0.0004603966372087,285.6623229980469,294.1499938964844,293.9195251464844,292.5746154785156,295.20416259765625,294.1658020019531,285.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820742998272,3.767907319485175e-09,0.0009820704581215,-0.0089234737679362,0.0,0.0,0.0,-0.006678428966552,60.0,11.991644859313965,-0.0,-6.191041990177838e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,9.237090853275733e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,9.727092401590198e-05,299.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,7.184430432971567e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,9.727116412250324e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,0.0004614110221154,285.6597900390625,294.1499938964844,293.8882751464844,292.5654296875,295.19268798828125,294.1466979980469,285.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842360159382,4.020887622857572e-09,0.0009842320578172,-0.0095863174647092,0.0,0.0,0.0,-0.0068038282915949,60.0,11.978641510009766,-0.0,-6.21835098968404e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,9.286154818255454e-05,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,9.778759704204276e-05,299.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,7.222591375466436e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,9.778783714864404e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,0.000463861884782,285.6548767089844,294.1499938964844,293.82342529296875,292.5472106933594,295.1688842773437,294.0967102050781,285.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894635295495,4.632132455384408e-09,0.0009894588729366,-0.0111878076568245,0.0,0.0,0.0,-0.0071068373508751,60.0,11.969316482543944,-0.0,-6.284579967541505e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,9.286154818255454e-05,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,9.778759704204276e-05,299.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,7.222591375466436e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,9.778783714864404e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,0.000463861884782,285.6548767089844,294.1499938964844,293.82342529296875,292.5472106933594,295.1688842773437,294.0967102050781,285.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894635295495,4.632132455384408e-09,0.0009894588729366,-0.0111878076568245,0.0,0.0,0.0,-0.0071068373508751,60.0,11.969316482543944,-0.0,-6.284579967541505e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,9.327314182883129e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,9.822101856116204e-05,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,7.25460413377732e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,9.822125866776332e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,0.0004659178957808,285.6501159667969,294.1499938964844,293.7557678222656,292.5291442871094,295.1438293457031,294.0353088378906,285.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938488947227,5.144889403396746e-09,0.0009938437724485,-0.0125311901792883,0.0,0.0,0.0,-0.0073610236868262,60.0,11.962368965148926,-0.0,-6.34040802083291e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,9.327314182883129e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,9.822101856116204e-05,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,7.25460413377732e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,9.822125866776332e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,0.0004659178957808,285.6501159667969,294.1499938964844,293.7557678222656,292.5291442871094,295.1438293457031,294.0353088378906,285.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938488947227,5.144889403396746e-09,0.0009938437724485,-0.0125311901792883,0.0,0.0,0.0,-0.0073610236868262,60.0,11.962368965148926,-0.0,-6.34040802083291e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,9.33114642975852e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,9.826137829804792e-05,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,7.25758436601609e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,9.826161112869158e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.0004661093116737,285.6454467773437,294.1499938964844,293.685791015625,292.5111999511719,295.11822509765625,293.9753112792969,285.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942608885467,5.192587693159112e-09,0.0009942556498572,-0.0126561494544148,0.0,0.0,0.0,-0.0073846895247697,60.0,11.928766250610352,-0.0,-6.345613456915089e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,9.33114642975852e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,9.826137829804792e-05,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,7.25758436601609e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,9.826161112869158e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.0004661093116737,285.6454467773437,294.1499938964844,293.685791015625,292.5111999511719,295.11822509765625,293.9753112792969,285.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942608885467,5.192587693159112e-09,0.0009942556498572,-0.0126561494544148,0.0,0.0,0.0,-0.0073846895247697,60.0,11.928766250610352,-0.0,-6.345613456915089e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,9.28700392250903e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,9.77965391939506e-05,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,7.223250577226281e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,9.779677202459423e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,0.0004639043181668,285.6409912109375,294.1499938964844,293.614013671875,292.49334716796875,295.0918884277344,293.9207763671875,285.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895614348351,4.642567219548255e-09,0.0009895567782223,-0.0112151373177766,0.0,0.0,0.0,-0.0071120532229542,60.0,11.85667324066162,-0.0,-6.285712572662305e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,9.28700392250903e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,9.77965391939506e-05,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,7.223250577226281e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,9.779677202459423e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,0.0004639043181668,285.6409912109375,294.1499938964844,293.614013671875,292.49334716796875,295.0918884277344,293.9207763671875,285.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895614348351,4.642567219548255e-09,0.0009895567782223,-0.0112151373177766,0.0,0.0,0.0,-0.0071120532229542,60.0,11.85667324066162,-0.0,-6.285712572662305e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,9.262040839530528e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,9.753366612130776e-05,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,7.203835411928594e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,9.75338989519514e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,0.0004626573936548,285.6387634277344,294.1499938964844,293.5775756835937,292.4844665527344,295.07861328125,293.8944396972656,285.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869041386991,4.331530245593741e-09,0.0009868997149169,-0.0104002142325043,0.0,0.0,0.0,-0.0069578783586621,60.0,11.815126419067385,-0.0,-6.251963924341909e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,9.233229502569884e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,9.723027324071154e-05,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,7.18142619007267e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,9.723049879539758e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.0,0.0004612182092387,285.6366271972656,294.1499938964844,293.54083251953125,292.4756164550781,295.0650634765625,293.8711242675781,285.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838262340053,3.9725365219567266e-09,0.0009838222758844,-0.0094596277922391,0.0,0.0,0.0,-0.0067798779346048,60.0,11.765976905822754,-0.0,-6.213126368947999e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,9.1926398454234e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,9.680283983470872e-05,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,7.149855809984729e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,9.680306538939476e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0004591906617861,285.6324462890625,294.1499938964844,293.466796875,292.4579467773437,295.0375366210937,293.8251953125,285.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795000078156,3.466776199445576e-09,0.000979496515356,-0.0081344526261091,0.0,0.0,0.0,-0.0065291561186313,60.0,11.674241065979004,-0.0,-6.158614240803217e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,9.1926398454234e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,9.680283983470872e-05,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,7.149855809984729e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,9.680306538939476e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0004591906617861,285.6324462890625,294.1499938964844,293.466796875,292.4579467773437,295.0375366210937,293.8251953125,285.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795000078156,3.466776199445576e-09,0.000979496515356,-0.0081344526261091,0.0,0.0,0.0,-0.0065291561186313,60.0,11.674241065979004,-0.0,-6.158614240803217e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,9.188439435092732e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,9.67586092883721e-05,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,7.146588177420199e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,9.675883484305814e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,0.0004589808813761,285.6283264160156,294.1499938964844,293.3923645019531,292.4403991699219,295.00933837890625,293.7764587402344,285.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790502954274,3.41439854167902e-09,0.0009790469193831,-0.0079972138628363,0.0,0.0,0.0,-0.0065031824633479,60.0,11.60310173034668,-0.0,-6.15298318962232e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,9.188439435092732e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,9.67586092883721e-05,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,7.146588177420199e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,9.675883484305814e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,0.0004589808813761,285.6283264160156,294.1499938964844,293.3923645019531,292.4403991699219,295.00933837890625,293.7764587402344,285.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790502954274,3.41439854167902e-09,0.0009790469193831,-0.0079972138628363,0.0,0.0,0.0,-0.0065031824633479,60.0,11.60310173034668,-0.0,-6.15298318962232e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,9.235788456862792e-05,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,9.725722338771448e-05,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,7.183415436884388e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,9.72574416664429e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,0.0004613460623659,285.6243896484375,294.1499938964844,293.3179931640625,292.4229736328125,294.9800720214844,293.7160339355469,285.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840938728302,4.004272469160242e-09,0.000984089798294,-0.009542784653604,0.0,0.0,0.0,-0.0067955912090837,60.0,11.577159881591797,-0.0,-6.216555448190776e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,9.235788456862792e-05,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,9.725722338771448e-05,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,7.183415436884388e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,9.72574416664429e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,0.0004613460623659,285.6243896484375,294.1499938964844,293.3179931640625,292.4229736328125,294.9800720214844,293.7160339355469,285.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840938728302,4.004272469160242e-09,0.000984089798294,-0.009542784653604,0.0,0.0,0.0,-0.0067955912090837,60.0,11.577159881591797,-0.0,-6.216555448190776e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,9.290632442571224e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,9.783475252334028e-05,299.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,7.2260714659933e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,9.783497080206872e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,0.0004640856350306,285.6205444335937,294.1499938964844,293.244140625,292.4056701660156,294.9498596191406,293.64141845703125,285.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899389697238,4.687529475688734e-09,0.000989934313111,-0.01133294403553,0.0,0.0,0.0,-0.0071343071758747,60.0,11.572216987609863,-0.0,-6.290599685598863e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,9.290632442571224e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,9.783475252334028e-05,299.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,7.2260714659933e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,9.783497080206872e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019958496094,0.0,0.0,0.0004640856350306,285.6205444335937,294.1499938964844,293.244140625,292.4056701660156,294.9498596191406,293.64141845703125,285.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899389697238,4.687529475688734e-09,0.000989934313111,-0.01133294403553,0.0,0.0,0.0,-0.0071343071758747,60.0,11.572216987609863,-0.0,-6.290599685598863e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,9.31067916098982e-05,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,9.80458571575582e-05,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,7.241663843160495e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,9.804607543628664e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,0.0004650870105251,285.6186218261719,294.1499938964844,293.20758056640625,292.3970642089844,294.9345092773437,293.6021423339844,285.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920747252181,4.937274589167373e-09,0.0009920698357746,-0.0119872624054551,0.0,0.0,0.0,-0.0072581111453473,60.0,11.569817543029783,-0.0,-6.317773681985274e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,9.340757242171094e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,9.836259414441884e-05,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,7.265057502081618e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958923339844,0.0,0.0,9.836281242314726e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,0.0004665894666686,285.6167907714844,294.1499938964844,293.1713256835937,292.3885192871094,294.9188232421875,293.5590515136719,285.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952781256288,5.311996176260436e-09,0.000995272770524,-0.0129689825698733,0.0,0.0,0.0,-0.0074438629671931,60.0,11.572820663452148,-0.0,-6.358656179372701e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,9.357798262499271e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,9.854204836301506e-05,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,7.278311386471614e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,9.854225936578588e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.0004674407246056,285.6131286621094,294.1499938964844,293.1000061035156,292.3716125488281,294.8871459960937,293.4768371582031,285.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970956016331,5.524269930390345e-09,0.0009970900136977,-0.0135250920429825,0.0,0.0,0.0,-0.0075491024181246,60.0,11.555563926696776,-0.0,-6.381873163263664e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,9.357798262499271e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,9.854204836301506e-05,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,7.278311386471614e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,9.854225936578588e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.0004674407246056,285.6131286621094,294.1499938964844,293.1000061035156,292.3716125488281,294.8871459960937,293.4768371582031,285.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970956016331,5.524269930390345e-09,0.0009970900136977,-0.0135250920429825,0.0,0.0,0.0,-0.0075491024181246,60.0,11.555563926696776,-0.0,-6.381873163263664e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,9.29717643884942e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,9.790366311790422e-05,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,7.23116027074866e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,9.790387412067504e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,0.0004644125292543,285.60968017578125,294.1499938964844,293.0306701660156,292.3549499511719,294.85479736328125,293.4066162109375,285.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906359482556,4.7689252546945235e-09,0.0009906311752274,-0.0115461973473429,0.0,0.0,0.0,-0.0071746613830327,60.0,11.484416961669922,-0.0,-6.299449495372755e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,9.29717643884942e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,9.790366311790422e-05,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,7.23116027074866e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,9.790387412067504e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,0.0004644125292543,285.60968017578125,294.1499938964844,293.0306701660156,292.3549499511719,294.85479736328125,293.4066162109375,285.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906359482556,4.7689252546945235e-09,0.0009906311752274,-0.0115461973473429,0.0,0.0,0.0,-0.0071746613830327,60.0,11.484416961669922,-0.0,-6.299449495372755e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,9.256161865778267e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,9.74717695498839e-05,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,7.199260289780796e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,9.74719732766971e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,0.0004623637942131,285.6063842773437,294.1499938964844,292.9637451171875,292.338623046875,294.8219909667969,293.3458557128906,285.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862692095339,4.257883823299835e-09,0.0009862650185823,-0.0102072609588503,0.0,0.0,0.0,-0.0069213449023664,60.0,11.401766777038574,-0.0,-6.243987371590265e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,9.256161865778267e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,9.74717695498839e-05,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,7.199260289780796e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,9.74719732766971e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,0.0004623637942131,285.6063842773437,294.1499938964844,292.9637451171875,292.338623046875,294.8219909667969,293.3458557128906,285.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862692095339,4.257883823299835e-09,0.0009862650185823,-0.0102072609588503,0.0,0.0,0.0,-0.0069213449023664,60.0,11.401766777038574,-0.0,-6.243987371590265e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,9.216670150635764e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,9.705589764053002e-05,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,7.168544107116759e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,9.705610136734322e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,0.0004603911074809,285.60321044921875,294.1499938964844,292.8997497558594,292.3226928710937,294.788818359375,293.2906799316406,285.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820575360208,3.7658098861470535e-09,0.0009820538107305,-0.0089179771021008,0.0,0.0,0.0,-0.0066773951984941,60.0,11.31807804107666,-0.0,-6.190816037587865e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,9.216670150635764e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,9.705589764053002e-05,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,7.168544107116759e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824645996094,0.0,0.0,9.705610136734322e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,0.0004603911074809,285.60321044921875,294.1499938964844,292.8997497558594,292.3226928710937,294.788818359375,293.2906799316406,285.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820575360208,3.7658098861470535e-09,0.0009820538107305,-0.0089179771021008,0.0,0.0,0.0,-0.0066773951984941,60.0,11.31807804107666,-0.0,-6.190816037587865e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,9.20247912290506e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,9.690646402304992e-05,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,7.157506479416043e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,9.690666774986312e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,0.0004596822545863,285.6016540527344,294.1499938964844,292.8690185546875,292.3149108886719,294.7721252441406,293.26446533203125,285.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980544486083,3.588982000479745e-09,0.0009805408772081,-0.0084546571597456,0.0,0.0,0.0,-0.0065897330641746,60.0,11.278867721557615,-0.0,-6.17176425521393e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820068359375,0.0,0.0,9.200039494317024e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,9.688077261671424e-05,299.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,7.155608182074502e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,9.688096906756982e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,0.0004595603677444,285.6001281738281,294.1499938964844,292.83917236328125,292.3072509765625,294.7552795410156,293.2378234863281,285.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802837157621,3.5585616675604115e-09,0.0009802802233025,-0.0083749508485198,0.0,0.0,0.0,-0.0065746502950787,60.0,11.24687957763672,-0.0,-6.168489363744811e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,9.213134035235272e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,9.701866656541824e-05,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,7.165793067542836e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,9.701886301627384e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,0.0004602144763339,285.59716796875,294.1499938964844,292.7824401855469,292.2923278808594,294.7213134765625,293.1824035644531,285.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981677789241,3.7216656423311183e-09,0.0009816740639507,-0.0088023133575916,0.0,0.0,0.0,-0.0066555002704262,60.0,11.19862174987793,-0.0,-6.18605753288648e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,9.213134035235272e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,9.701866656541824e-05,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,7.165793067542836e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,9.701886301627384e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,0.0004602144763339,285.59716796875,294.1499938964844,292.7824401855469,292.2923278808594,294.7213134765625,293.1824035644531,285.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981677789241,3.7216656423311183e-09,0.0009816740639507,-0.0088023133575916,0.0,0.0,0.0,-0.0066555002704262,60.0,11.19862174987793,-0.0,-6.18605753288648e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,9.250460425391792e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,9.741172834765166e-05,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,7.194824138423428e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,9.741192479850724e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,0.0004620790423359,285.5943603515625,294.1499938964844,292.7300720214844,292.2780456542969,294.6867370605469,293.1180725097656,285.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856544202193,4.186673674411168e-09,0.0009856502292677,-0.0100206919014453,0.0,0.0,0.0,-0.0068860151804983,60.0,11.18125057220459,-0.0,-6.23627940399274e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,9.250460425391792e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,9.741172834765166e-05,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,7.194824138423428e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,9.741192479850724e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,0.0004620790423359,285.5943603515625,294.1499938964844,292.7300720214844,292.2780456542969,294.6867370605469,293.1180725097656,285.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856544202193,4.186673674411168e-09,0.0009856502292677,-0.0100206919014453,0.0,0.0,0.0,-0.0068860151804983,60.0,11.18125057220459,-0.0,-6.23627940399274e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730651855469,0.0,0.0,9.28930821828544e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,9.782081178855152e-05,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,7.225039007607847e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,9.782100823940708e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.0004640195402316,285.5916442871094,294.1499938964844,292.6824951171875,292.2644958496094,294.65185546875,293.0498962402344,285.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897928684949,4.670631881253939e-09,0.0009897882118821,-0.0112886745482683,0.0,0.0,0.0,-0.0071259224787354,60.0,11.172127723693848,-0.0,-6.288762932626923e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730651855469,0.0,0.0,9.28930821828544e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,9.782081178855152e-05,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,7.225039007607847e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,9.782100823940708e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.0004640195402316,285.5916442871094,294.1499938964844,292.6824951171875,292.2644958496094,294.65185546875,293.0498962402344,285.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897928684949,4.670631881253939e-09,0.0009897882118821,-0.0112886745482683,0.0,0.0,0.0,-0.0071259224787354,60.0,11.172127723693848,-0.0,-6.288762932626923e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
