time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053580,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,9.325106657342984e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,9.819779370445758e-05,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,7.252881914610043e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,9.819798287935556e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,0.0004658077668864,285.58905029296875,294.1499938964844,292.6402587890625,292.2517395019531,294.61676025390625,292.9815673828125,285.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936105925589,5.116611134781124e-09,0.0009936055867001,-0.0124571016058325,0.0,0.0,0.0,-0.0073470235802233,60.0,11.1665678024292,-0.0,-6.33732284427424e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,9.325106657342984e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,9.819779370445758e-05,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,7.252881914610043e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,9.819798287935556e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,0.0004658077668864,285.58905029296875,294.1499938964844,292.6402587890625,292.2517395019531,294.61676025390625,292.9815673828125,285.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936105925589,5.116611134781124e-09,0.0009936055867001,-0.0124571016058325,0.0,0.0,0.0,-0.0073470235802233,60.0,11.1665678024292,-0.0,-6.33732284427424e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,9.341761324321852e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,9.837317338678986e-05,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,7.265835301950574e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,9.837336256168784e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,0.00046663969988,285.5877685546875,294.1499938964844,292.6212463378906,292.2456970214844,294.5991516113281,292.9477844238281,285.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953884873539,5.324095386782801e-09,0.0009953831322491,-0.0130006736144423,0.0,0.0,0.0,-0.0074498956091701,60.0,11.16398811340332,-0.0,-6.359977788861215e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,9.354789654025808e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,9.85103688435629e-05,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,7.275968528119847e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,9.851055801846088e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,0.0004672904906328,285.5865478515625,294.1499938964844,292.603759765625,292.2398986816406,294.58154296875,292.91473388671875,285.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967702208086,5.4863904530577665e-09,0.0009967647492885,-0.0134258586913347,0.0,0.0,0.0,-0.0075303181074559,60.0,11.160426139831545,-0.0,-6.377727146400505e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,9.373536158818752e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,9.870778012555093e-05,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66485595703125,0.0,0.0,7.29054881958291e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,9.87079693004489e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0004682269063778,285.58416748046875,294.1499938964844,292.5735168457031,292.22900390625,294.5463562011719,292.8528137207031,285.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987697703763,5.719916096325051e-09,0.0009987640660256,-0.0140376314520835,0.0,0.0,0.0,-0.0076460945419967,60.0,11.148298263549805,-0.0,-6.403309527058809e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,9.373536158818752e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,9.870778012555093e-05,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66485595703125,0.0,0.0,7.29054881958291e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,9.87079693004489e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0004682269063778,285.58416748046875,294.1499938964844,292.5735168457031,292.22900390625,294.5463562011719,292.8528137207031,285.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987697703763,5.719916096325051e-09,0.0009987640660256,-0.0140376314520835,0.0,0.0,0.0,-0.0076460945419967,60.0,11.148298263549805,-0.0,-6.403309527058809e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,9.3857801402919e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,9.883671009447426e-05,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,7.300071592908353e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.883689926937222e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618957519531,0.0,0.0,0.0004688385233748,285.5819091796875,294.1499938964844,292.54998779296875,292.2191772460937,294.5113830566406,292.7967224121094,285.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100007513538,5.872424324593339e-09,0.0010000693146139,-0.0144371539354324,0.0,0.0,0.0,-0.0077217016369104,60.0,11.131314277648926,-0.0,-6.420044229571431e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,9.3857801402919e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,9.883671009447426e-05,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,7.300071592908353e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.883689926937222e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618957519531,0.0,0.0,0.0004688385233748,285.5819091796875,294.1499938964844,292.54998779296875,292.2191772460937,294.5113830566406,292.7967224121094,285.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100007513538,5.872424324593339e-09,0.0010000693146139,-0.0144371539354324,0.0,0.0,0.0,-0.0077217016369104,60.0,11.131314277648926,-0.0,-6.420044229571431e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65972900390625,0.0,0.0,9.393977234140038e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,9.892303205560891e-05,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,7.306447514565662e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,9.89232212305069e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,0.0004692480142693,285.57977294921875,294.1499938964844,292.53082275390625,292.21044921875,294.4765930175781,292.7466125488281,285.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009472025558,5.97451599304577e-09,0.0010009412653744,-0.0147045981138944,0.0,0.0,0.0,-0.0077723055146634,60.0,11.1113862991333,-0.0,-6.431258725569934e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65972900390625,0.0,0.0,9.393977234140038e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,9.892303205560891e-05,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,7.306447514565662e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,9.89232212305069e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,0.0004692480142693,285.57977294921875,294.1499938964844,292.53082275390625,292.21044921875,294.4765930175781,292.7466125488281,285.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009472025558,5.97451599304577e-09,0.0010009412653744,-0.0147045981138944,0.0,0.0,0.0,-0.0077723055146634,60.0,11.1113862991333,-0.0,-6.431258725569934e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,9.401496936334296e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,9.900221630232409e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,7.312295201700181e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,9.900239820126444e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,0.0004696236283052,285.5777587890625,294.1499938964844,292.5133056640625,292.2027282714844,294.44219970703125,292.7021789550781,285.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017460444942,6.068159308370014e-09,0.0010017399908974,-0.0149499094113707,0.0,0.0,0.0,-0.0078187165781855,60.0,11.09089183807373,-0.0,-6.441554489811098e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,9.401496936334296e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,9.900221630232409e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,7.312295201700181e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,9.900239820126444e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,0.0004696236283052,285.5777587890625,294.1499938964844,292.5133056640625,292.2027282714844,294.44219970703125,292.7021789550781,285.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017460444942,6.068159308370014e-09,0.0010017399908974,-0.0149499094113707,0.0,0.0,0.0,-0.0078187165781855,60.0,11.09089183807373,-0.0,-6.441554489811098e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561584472656,0.0,0.0,9.405265154782684e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,9.904190665110946e-05,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,7.315226685022935e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,9.90420885500498e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,0.0004698119009844,285.5768127441406,294.1499938964844,292.5051574707031,292.1992492675781,294.4251403808594,292.68231201171875,285.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021473281085,6.115093764691437e-09,0.0010021412745118,-0.0150728588923811,0.0,0.0,0.0,-0.0078419828787446,60.0,11.081094741821287,-0.0,-6.44671729332913e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,9.409038466401398e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,9.90816333796829e-05,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,7.318161078728735e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,9.908181527862324e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.0004700003773905,285.5758972167969,294.1499938964844,292.4974060058594,292.19598388671875,294.4081420898437,292.6634521484375,285.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025491937994,6.1620823998964624e-09,0.0010025430237874,-0.0151959490031003,0.0,0.0,0.0,-0.0078652761876583,60.0,11.071571350097656,-0.0,-6.451888623359991e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,9.41659600357525e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,9.916122508002444e-05,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,7.324039324885234e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,9.91614069789648e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,0.0004703779122792,285.5740966796875,294.1499938964844,292.48309326171875,292.190185546875,294.3743591308594,292.6277770996094,285.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033542057499,6.256207552013393e-09,0.0010033479193225,-0.0154425147920846,0.0,0.0,0.0,-0.0079119363799691,60.0,11.053130149841309,-0.0,-6.462253310246524e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,9.41659600357525e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,9.916122508002444e-05,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,7.324039324885234e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,9.91614069789648e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,0.0004703779122792,285.5740966796875,294.1499938964844,292.48309326171875,292.190185546875,294.3743591308594,292.6277770996094,285.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033542057499,6.256207552013393e-09,0.0010033479193225,-0.0154425147920846,0.0,0.0,0.0,-0.0079119363799691,60.0,11.053130149841309,-0.0,-6.462253310246524e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,9.424185554962604e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,9.924115147441626e-05,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,7.32994158170186e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,9.9241326097399e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503295898437,0.0,0.0,0.0004707570187747,285.5724182128906,294.1499938964844,292.47027587890625,292.1852722167969,294.34088134765625,292.5960693359375,285.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041624773293,6.350728831705511e-09,0.0010041561909019,-0.0156901162117719,0.0,0.0,0.0,-0.0079587930813431,60.0,11.036147117614746,-0.0,-6.472670577295504e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,9.424185554962604e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,9.924115147441626e-05,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,7.32994158170186e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,9.9241326097399e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503295898437,0.0,0.0,0.0004707570187747,285.5724182128906,294.1499938964844,292.47027587890625,292.1852722167969,294.34088134765625,292.5960693359375,285.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041624773293,6.350728831705511e-09,0.0010041561909019,-0.0156901162117719,0.0,0.0,0.0,-0.0079587930813431,60.0,11.036147117614746,-0.0,-6.472670577295504e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,9.431807120563462e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,9.93214052869007e-05,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,7.335869304370135e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,9.932157990988344e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,0.0004711377259809,285.57086181640625,294.1499938964844,292.4590148925781,292.1811828613281,294.3077697753906,292.5679626464844,285.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049742413684,6.445646238972813e-09,0.0010049678385257,-0.0159387532621622,0.0,0.0,0.0,-0.0080058453604578,60.0,11.020696640014648,-0.0,-6.483139003421456e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,9.431807120563462e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,9.93214052869007e-05,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,7.335869304370135e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,9.932157990988344e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,0.0004711377259809,285.57086181640625,294.1499938964844,292.4590148925781,292.1811828613281,294.3077697753906,292.5679626464844,285.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049742413684,6.445646238972813e-09,0.0010049678385257,-0.0159387532621622,0.0,0.0,0.0,-0.0080058453604578,60.0,11.020696640014648,-0.0,-6.483139003421456e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,9.439457062399016e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,9.940196468960494e-05,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,7.341818854911253e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,9.940213931258768e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0004715198592748,285.5693664550781,294.1499938964844,292.4491882324219,292.17791748046875,294.2749938964844,292.54315185546875,285.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057890322059,6.540919805786416e-09,0.0010057825129479,-0.0161883179098367,0.0,0.0,0.0,-0.0080530745908617,60.0,11.006773948669434,-0.0,-6.493655746453443e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,9.439457062399016e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,9.940196468960494e-05,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,7.341818854911253e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,9.940213931258768e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0004715198592748,285.5693664550781,294.1499938964844,292.4491882324219,292.17791748046875,294.2749938964844,292.54315185546875,285.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057890322059,6.540919805786416e-09,0.0010057825129479,-0.0161883179098367,0.0,0.0,0.0,-0.0080530745908617,60.0,11.006773948669434,-0.0,-6.493655746453443e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,9.443292947253212e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,9.944235353032128e-05,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,7.344801997533068e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,9.9442528153304e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0004717114788945,285.5686950683594,294.1499938964844,292.44482421875,292.17657470703125,294.2588195800781,292.53228759765625,285.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061975335702,6.588691370268407e-09,0.0010061910143122,-0.0163134522736072,0.0,0.0,0.0,-0.0080767562612891,60.0,11.000555992126465,-0.0,-6.498932236809196e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,9.447131014894694e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,9.948277875082567e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,7.347788050537929e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,9.94829460978508e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,0.0004719032149296,285.5680236816406,294.1499938964844,292.4408264160156,292.1754150390625,294.24273681640625,292.5220947265625,285.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066063841804,6.636498017797976e-09,0.0010065997485071,-0.0164386797696352,0.0,0.0,0.0,-0.0081004546955227,60.0,10.994664192199709,-0.0,-6.504215122049575e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,9.454812970943748e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,9.956367284758016e-05,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,7.353762339334935e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,9.956384019460528e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,0.0004722869489341,285.56671142578125,294.1499938964844,292.4338684082031,292.1736145019531,294.2106018066406,292.5019226074219,285.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.732171708989654e-09,0.0010074179153889,-0.0166892874985933,0.0,0.0,0.0,-0.008147882297635,60.0,10.982991218566896,-0.0,-6.514792971756833e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,9.454812970943748e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,9.956367284758016e-05,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,7.353762339334935e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,9.956384019460528e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,0.0004722869489341,285.56671142578125,294.1499938964844,292.4338684082031,292.1736145019531,294.2106018066406,292.5019226074219,285.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.732171708989654e-09,0.0010074179153889,-0.0166892874985933,0.0,0.0,0.0,-0.008147882297635,60.0,10.982991218566896,-0.0,-6.514792971756833e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,9.462501475354657e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,9.964463242795318e-05,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,7.359741721302271e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,9.964479977497832e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0004726710030809,285.5655212402344,294.1499938964844,292.4282531738281,292.1724853515625,294.17889404296875,292.4846496582031,285.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008243416436,6.827921783525426e-09,0.0010082366643473,-0.0169400926679372,0.0,0.0,0.0,-0.0081953480839729,60.0,10.973033905029297,-0.0,-6.525387874489752e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,9.462501475354657e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,9.964463242795318e-05,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,7.359741721302271e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,9.964479977497832e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0004726710030809,285.5655212402344,294.1499938964844,292.4282531738281,292.1724853515625,294.17889404296875,292.4846496582031,285.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008243416436,6.827921783525426e-09,0.0010082366643473,-0.0169400926679372,0.0,0.0,0.0,-0.0081953480839729,60.0,10.973033905029297,-0.0,-6.525387874489752e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,9.47018270380795e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,9.972551924875006e-05,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,7.365716010099277e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,9.97256865957752e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0004730547079816,285.5644226074219,294.1499938964844,292.4239807128906,292.1719970703125,294.1476135253906,292.47027587890625,285.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090615833178,6.923584816576067e-09,0.0010090545983985,-0.0171906668692827,0.0,0.0,0.0,-0.0082427710294723,60.0,10.964624404907228,-0.0,-6.535982066679935e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,9.47018270380795e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,9.972551924875006e-05,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,7.365716010099277e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,9.97256865957752e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0004730547079816,285.5644226074219,294.1499938964844,292.4239807128906,292.1719970703125,294.1476135253906,292.47027587890625,285.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090615833178,6.923584816576067e-09,0.0010090545983985,-0.0171906668692827,0.0,0.0,0.0,-0.0082427710294723,60.0,10.964624404907228,-0.0,-6.535982066679935e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,9.477848652750254e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,9.980624599847944e-05,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,7.371677929768339e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,9.980641334550457e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,0.0004734376270789,285.5634155273437,294.1499938964844,292.4210205078125,292.17205810546875,294.1168212890625,292.4582824707031,285.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098781203851,7.019061776247781e-09,0.0010098710190504,-0.0174407493323087,0.0,0.0,0.0,-0.0082901008427143,60.0,10.957396507263184,-0.0,-6.54656417964361e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,9.477848652750254e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,9.980624599847944e-05,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,7.371677929768339e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,9.980641334550457e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,0.0004734376270789,285.5634155273437,294.1499938964844,292.4210205078125,292.17205810546875,294.1168212890625,292.4582824707031,285.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098781203851,7.019061776247781e-09,0.0010098710190504,-0.0174407493323087,0.0,0.0,0.0,-0.0082901008427143,60.0,10.957396507263184,-0.0,-6.54656417964361e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,9.481674351263791e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,9.984653297578916e-05,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,7.374653068836778e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,9.984670032281429e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,0.0004736287519335,285.5629577636719,294.1499938964844,292.4200134277344,292.1723022460937,294.1015930175781,292.4532165527344,285.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102855740115,7.066708995751014e-09,0.0010102784726768,-0.0175655502825975,0.0,0.0,0.0,-0.0083137201145291,60.0,10.95425033569336,-0.0,-6.551847775426722e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,9.485494956607e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,9.98867690213956e-05,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,7.377625297522172e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,9.98869290924631e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,0.0004738195857498,285.5625305175781,294.1499938964844,292.4193115234375,292.17266845703125,294.08648681640625,292.4486999511719,285.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106925619766,7.114294486854078e-09,0.0010106853442266,-0.0176901891827583,0.0,0.0,0.0,-0.0083373095840215,60.0,10.95137882232666,-0.0,-6.55712710795342e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,9.493122342973948e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,9.996708831749856e-05,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,7.383556658169255e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,9.996724838856608e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0004742005839943,285.5617370605469,294.1499938964844,292.4188537597656,292.1737365722656,294.0566711425781,292.441162109375,285.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115049080923,7.209286057019426e-09,0.0010114976903423,-0.0179389957338571,0.0,0.0,0.0,-0.0083843991160392,60.0,10.9463472366333,-0.0,-6.567672272694838e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,9.493122342973948e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,9.996708831749856e-05,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,7.383556658169255e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,9.996724838856608e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0004742005839943,285.5617370605469,294.1499938964844,292.4188537597656,292.1737365722656,294.0566711425781,292.441162109375,285.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115049080923,7.209286057019426e-09,0.0010114976903423,-0.0179389957338571,0.0,0.0,0.0,-0.0083843991160392,60.0,10.9463472366333,-0.0,-6.567672272694838e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,9.500734449829906e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,0.0001000472475425,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332092285156,0.0,0.0,7.389477104879916e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,0.0001000474076136,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,0.0004745808546431,285.56103515625,294.1499938964844,292.4195556640625,292.17529296875,294.02740478515625,292.435546875,285.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123156243935,7.304092886073476e-09,0.0010123084066435,-0.0181873124092817,0.0,0.0,0.0,-0.0084313973784446,60.0,10.942299842834473,-0.0,-6.578205358209743e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,9.500734449829906e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,0.0001000472475425,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332092285156,0.0,0.0,7.389477104879916e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,0.0001000474076136,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,0.0004745808546431,285.56103515625,294.1499938964844,292.4195556640625,292.17529296875,294.02740478515625,292.435546875,285.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123156243935,7.304092886073476e-09,0.0010123084066435,-0.0181873124092817,0.0,0.0,0.0,-0.0084313973784446,60.0,10.942299842834473,-0.0,-6.578205358209743e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,9.50834364630282e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001001273776637,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,7.395395368803293e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0001001275304588,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0004749609506689,285.5604553222656,294.1499938964844,292.42144775390625,292.1772155761719,293.9986267089844,292.4316711425781,285.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013126107864,7.398863299812319e-09,0.0010131187736988,-0.0184355340898036,0.0,0.0,0.0,-0.0084783770143985,60.0,10.939098358154297,-0.0,-6.588742706981068e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
