time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055920,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,9.50834364630282e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001001273776637,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,7.395395368803293e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0001001275304588,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0004749609506689,285.5604553222656,294.1499938964844,292.42144775390625,292.1772155761719,293.9986267089844,292.4316711425781,285.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013126107864,7.398863299812319e-09,0.0010131187736988,-0.0184355340898036,0.0,0.0,0.0,-0.0084783770143985,60.0,10.939098358154297,-0.0,-6.588742706981068e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.515968122286722e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,0.000100207667856,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,7.401325274258852e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,0.0001002078206511,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0004753418033942,285.5599670410156,294.1499938964844,292.4244384765625,292.1794738769531,293.97039794921875,292.4294738769531,285.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139382211491,7.493822451465348e-09,0.0010139307705685,-0.0186842437833547,0.0,0.0,0.0,-0.0085254507139325,60.0,10.93674087524414,-0.0,-6.59930989854729e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.515968122286722e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,0.000100207667856,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,7.401325274258852e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,0.0001002078206511,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0004753418033942,285.5599670410156,294.1499938964844,292.4244384765625,292.1794738769531,293.97039794921875,292.4294738769531,285.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139382211491,7.493822451465348e-09,0.0010139307705685,-0.0186842437833547,0.0,0.0,0.0,-0.0085254507139325,60.0,10.93674087524414,-0.0,-6.59930989854729e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,9.51979454839602e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314392089844,0.0,0.0,0.0001002479621092,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,7.404301868518814e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0001002481149043,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,0.0004755329573526,285.5597839355469,294.1499938964844,292.4263610839844,292.18072509765625,293.9565124511719,292.4289855957031,285.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143457911908,7.541483881823297e-09,0.0010143383406102,-0.0188090745359659,0.0,0.0,0.0,-0.0085490774363279,60.0,10.935871124267578,-0.0,-6.604616942240682e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,9.523634798824788e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,0.0001002884018816,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,7.407287921523675e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,0.0001002885546768,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0004757247806992,285.5596008300781,294.1499938964844,292.42852783203125,292.1820373535156,293.9427490234375,292.42889404296875,285.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147548746317,7.589310513367309e-09,0.0010147473076358,-0.0189343374222517,0.0,0.0,0.0,-0.0085727861151099,60.0,10.9351806640625,-0.0,-6.609943881130675e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,9.53137714532204e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297912597656,0.0,0.0,0.0001003699362627,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,7.413309504045174e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,0.0001003700817818,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,0.0004761115415021,285.559326171875,294.1499938964844,292.4336853027344,292.18487548828125,293.9156799316406,292.42974853515625,285.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155795607715,7.685740044394151e-09,0.001015571760945,-0.0191868916153907,0.0,0.0,0.0,-0.0086205890402197,60.0,10.93427276611328,-0.0,-6.620691550551784e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,9.53137714532204e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297912597656,0.0,0.0,0.0001003699362627,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,7.413309504045174e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,0.0001003700817818,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,0.0004761115415021,285.559326171875,294.1499938964844,292.4336853027344,292.18487548828125,293.9156799316406,292.42974853515625,285.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155795607715,7.685740044394151e-09,0.001015571760945,-0.0191868916153907,0.0,0.0,0.0,-0.0086205890402197,60.0,10.93427276611328,-0.0,-6.620691550551784e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,9.53923663473688e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287841796875,0.0,0.0,0.0001004527002805,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,7.41942276363261e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,0.0001004528457997,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,0.0004765041230712,285.5591735839844,294.1499938964844,292.4398498535156,292.1878967285156,293.88922119140625,292.4320068359375,285.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164165869355,7.783629740742981e-09,0.0010164089035242,-0.0194432660937309,0.0,0.0,0.0,-0.0086691146716475,60.0,10.934027671813965,-0.0,-6.631611171314944e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,9.53923663473688e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287841796875,0.0,0.0,0.0001004527002805,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,7.41942276363261e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,0.0001004528457997,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,0.0004765041230712,285.5591735839844,294.1499938964844,292.4398498535156,292.1878967285156,293.88922119140625,292.4320068359375,285.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164165869355,7.783629740742981e-09,0.0010164089035242,-0.0194432660937309,0.0,0.0,0.0,-0.0086691146716475,60.0,10.934027671813965,-0.0,-6.631611171314944e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,9.54725910560228e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278686523437,0.0,0.0,0.0001005371814244,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,7.425661897286773e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,0.0001005373269435,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,0.0004769048828165,285.5591125488281,294.1499938964844,292.447021484375,292.19110107421875,293.86334228515625,292.43560791015625,285.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017271191813,7.883552477494504e-09,0.0010172632755711,-0.0197049621492624,0.0,0.0,0.0,-0.0087186489254236,60.0,10.934389114379885,-0.0,-6.64276669226638e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,9.54725910560228e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278686523437,0.0,0.0,0.0001005371814244,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,7.425661897286773e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,0.0001005373269435,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,0.0004769048828165,285.5591125488281,294.1499938964844,292.447021484375,292.19110107421875,293.86334228515625,292.43560791015625,285.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017271191813,7.883552477494504e-09,0.0010172632755711,-0.0197049621492624,0.0,0.0,0.0,-0.0087186489254236,60.0,10.934389114379885,-0.0,-6.64276669226638e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,9.555496944813058e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,0.0001006239253911,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,7.432069105561823e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,0.0001006240709102,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,0.0004773163818754,285.55914306640625,294.1499938964844,292.4551086425781,292.19439697265625,293.8381042480469,292.4404296875,286.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181486140936,7.986154848538263e-09,0.0010181405814364,-0.0199736710637807,0.0,0.0,0.0,-0.0087695103138685,60.0,10.935312271118164,-0.0,-6.654231299307868e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,9.555496944813058e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,0.0001006239253911,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,7.432069105561823e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,0.0001006240709102,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,0.0004773163818754,285.55914306640625,294.1499938964844,292.4551086425781,292.19439697265625,293.8381042480469,292.4404296875,286.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181486140936,7.986154848538263e-09,0.0010181405814364,-0.0199736710637807,0.0,0.0,0.0,-0.0087695103138685,60.0,10.935312271118164,-0.0,-6.654231299307868e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62530517578125,0.0,0.0,9.559731552144513e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.0001006685270112,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253356933594,0.0,0.0,7.435362931573763e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0001006686652544,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,0.000477527937619,285.5592041015625,294.1499938964844,292.4595031738281,292.1960754394531,293.8257751464844,292.4433898925781,286.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185997234657,8.038903764884253e-09,0.0010185916908085,-0.0201118178665637,0.0,0.0,0.0,-0.0087956599891185,60.0,10.936016082763672,-0.0,-6.660128804014678e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249389648437,0.0,0.0,9.564041101839392e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,0.0001007139071589,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,7.438714965246618e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,0.000100714052678,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0004777432186529,285.5592956542969,294.1499938964844,292.4641418457031,292.1977844238281,293.8135986328125,292.4466552734375,286.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190589819103,8.092584380392509e-09,0.0010190508328378,-0.0202523991465568,0.0,0.0,0.0,-0.008822270669043,60.0,10.93685245513916,-0.0,-6.666133600674584e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,9.572839189786464e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0001008065519272,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,7.445557275786996e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0001008066974463,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,0.0004781826864928,285.5595397949219,294.1499938964844,292.4740295410156,292.201171875,293.78961181640625,292.4537353515625,286.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199958924204,8.20216694563669e-09,0.0010199877433478,-0.0205393824726343,0.0,0.0,0.0,-0.0088765928521752,60.0,10.938775062561035,-0.0,-6.678399699922012e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,9.572839189786464e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,0.0001008065519272,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,7.445557275786996e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0001008066974463,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,0.0004781826864928,285.5595397949219,294.1499938964844,292.4740295410156,292.201171875,293.78961181640625,292.4537353515625,286.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199958924204,8.20216694563669e-09,0.0010199877433478,-0.0205393824726343,0.0,0.0,0.0,-0.0088765928521752,60.0,10.938775062561035,-0.0,-6.678399699922012e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,9.5821225841064e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,0.0001009043116937,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6237487792969,0.0,0.0,7.45277720852755e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0001009044499369,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,0.0004786463978234,285.55987548828125,294.1499938964844,292.4847717285156,292.2045288085937,293.766357421875,292.4620361328125,286.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020984724164,8.317795341383771e-09,0.0010209764586761,-0.0208421889692544,0.0,0.0,0.0,-0.0089339120313525,60.0,10.941191673278809,-0.0,-6.691355025623126e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,9.5821225841064e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,0.0001009043116937,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6237487792969,0.0,0.0,7.45277720852755e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0001009044499369,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,0.0004786463978234,285.55987548828125,294.1499938964844,292.4847717285156,292.2045288085937,293.766357421875,292.4620361328125,286.0244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020984724164,8.317795341383771e-09,0.0010209764586761,-0.0208421889692544,0.0,0.0,0.0,-0.0089339120313525,60.0,10.941191673278809,-0.0,-6.691355025623126e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,9.591859998181462e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,0.0001010068590403,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,7.460350752808154e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,0.0001010069972835,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,0.0004791328392457,285.5603332519531,294.1499938964844,292.496337890625,292.20782470703125,293.74383544921875,292.471435546875,286.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220219846814,8.439092979983798e-09,0.0010220136027783,-0.0211598388850688,0.0,0.0,0.0,-0.0089940419420599,60.0,10.944084167480469,-0.0,-6.70495907684199e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,9.591859998181462e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,0.0001010068590403,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,7.460350752808154e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,0.0001010069972835,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,0.0004791328392457,285.5603332519531,294.1499938964844,292.496337890625,292.20782470703125,293.74383544921875,292.471435546875,286.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220219846814,8.439092979983798e-09,0.0010220136027783,-0.0211598388850688,0.0,0.0,0.0,-0.0089940419420599,60.0,10.944084167480469,-0.0,-6.70495907684199e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,9.60208708420396e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.000101114550489,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,7.46830555726774e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0001011146887321,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.0004796436987817,285.5609130859375,294.1499938964844,292.5086669921875,292.2109680175781,293.72198486328125,292.48175048828125,286.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231115156784,8.566482634364547e-09,0.0010231029009446,-0.0214934349060058,0.0,0.0,0.0,-0.0090571921318769,60.0,10.94735336303711,-0.0,-6.719260881027368e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,9.60208708420396e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.000101114550489,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,7.46830555726774e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0001011146887321,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.0004796436987817,285.5609130859375,294.1499938964844,292.5086669921875,292.2109680175781,293.72198486328125,292.48175048828125,286.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231115156784,8.566482634364547e-09,0.0010231029009446,-0.0214934349060058,0.0,0.0,0.0,-0.0090571921318769,60.0,10.94735336303711,-0.0,-6.719260881027368e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,9.607436368241906e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0001011708809528,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,7.472465222235769e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,0.00010117101192,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0004799109010491,285.56121826171875,294.1499938964844,292.51513671875,292.2124938964844,293.7113342285156,292.4873046875,286.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236819507554,8.633112003053611e-09,0.0010236733360216,-0.0216679144650697,0.0,0.0,0.0,-0.0090902252122759,60.0,10.949125289916992,-0.0,-6.726747159291335e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,9.612864960217848e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.623779296875,0.0,0.0,0.0001012280481518,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,7.47668746043928e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,0.000101228179119,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,0.0004801820614375,285.5615539550781,294.1499938964844,292.5217590332031,292.2139587402344,293.7008056640625,292.4930114746094,286.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242605349048,8.700735243394321e-09,0.0010242518037557,-0.021844994276762,0.0,0.0,0.0,-0.0091237490996718,60.0,10.950939178466797,-0.0,-6.734349256021235e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,9.619112825021148e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.0001012938373605,298.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,7.481547072529793e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0001012939756037,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,0.0004804941709153,285.5619812011719,294.1499938964844,292.5293884277344,292.21551513671875,293.6891784667969,292.4996337890625,286.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249259648844,8.778561877420543e-09,0.0010249172337353,-0.0220487918704748,0.0,0.0,0.0,-0.0091623291373252,60.0,10.953038215637209,-0.0,-6.74310456361127e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,9.624043013900518e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0001013457513181,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,7.485381502192467e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,0.0001013458895613,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.0004807404184248,285.5622863769531,294.1499938964844,292.5355529785156,292.2167053222656,293.6800537109375,292.5048522949219,286.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254502994939,8.839971421537031e-09,0.0010254414519295,-0.0222095977514982,0.0,0.0,0.0,-0.0091927666217088,60.0,10.95468521118164,-0.0,-6.750016723344744e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,9.635728929424658e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,0.0001014688095892,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,7.494469900848344e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.0001014689478324,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0004813241830561,285.5631408691406,294.1499938964844,292.54998779296875,292.2191772460937,293.6602783203125,292.5181579589844,286.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266952449455,8.985540311812201e-09,0.0010266862809658,-0.0225907731801271,0.0,0.0,0.0,-0.0092649292200803,60.0,10.95913028717041,-0.0,-6.76641533914335e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,9.635728929424658e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,0.0001014688095892,298.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,7.494469900848344e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.0001014689478324,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0004813241830561,285.5631408691406,294.1499938964844,292.54998779296875,292.2191772460937,293.6602783203125,292.5181579589844,286.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266952449455,8.985540311812201e-09,0.0010266862809658,-0.0225907731801271,0.0,0.0,0.0,-0.0092649292200803,60.0,10.95913028717041,-0.0,-6.76641533914335e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,9.647053229855374e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.623291015625,0.0,0.0,0.0001015880625345,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,7.503278175136074e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,0.0001015881935018,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,0.0004818898451048,285.5641174316406,294.1499938964844,292.5657653808594,292.222412109375,293.6412048339844,292.5328063964844,286.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279015405103,9.126607025677911e-09,0.0010278924601152,-0.0229601487517356,0.0,0.0,0.0,-0.0093348585069179,60.0,10.964797973632812,-0.0,-6.78232581208249e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,9.647053229855374e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.623291015625,0.0,0.0,0.0001015880625345,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,7.503278175136074e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,0.0001015881935018,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,0.0004818898451048,285.5641174316406,294.1499938964844,292.5657653808594,292.222412109375,293.6412048339844,292.5328063964844,286.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279015405103,9.126607025677911e-09,0.0010278924601152,-0.0229601487517356,0.0,0.0,0.0,-0.0093348585069179,60.0,10.964797973632812,-0.0,-6.78232581208249e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,9.65829167398624e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0001017064132611,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,7.512018783017993e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,0.0001017065442283,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0004824512579943,285.5650939941406,294.1499938964844,292.5834045410156,292.22735595703125,293.6221923828125,292.547607421875,286.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291009675711,9.266607925439985e-09,0.0010290916543453,-0.0233267247676849,0.0,0.0,0.0,-0.0094042709097266,60.0,10.97057056427002,-0.0,-6.798134677410418e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,9.65829167398624e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0001017064132611,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,7.512018783017993e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,0.0001017065442283,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.0004824512579943,285.5650939941406,294.1499938964844,292.5834045410156,292.22735595703125,293.6221923828125,292.547607421875,286.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291009675711,9.266607925439985e-09,0.0010290916543453,-0.0233267247676849,0.0,0.0,0.0,-0.0094042709097266,60.0,10.97057056427002,-0.0,-6.798134677410418e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,9.663111995905638e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,0.0001017571776174,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,7.515768083976582e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.0001017573085846,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,0.0004826920630875,285.5656433105469,294.1499938964844,292.5928649902344,292.2304077148437,293.61328125,292.55621337890625,286.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296120308339,9.326649674790133e-09,0.0010296027176082,-0.0234839394688606,0.0,0.0,0.0,-0.0094340229406952,60.0,10.974960327148438,-0.0,-6.804920360536927e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,9.668096754467116e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,0.0001018096663756,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,7.519644714193419e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0001018097900669,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,0.0004829410463571,285.5661926269531,294.1499938964844,292.60272216796875,292.2337951660156,293.604248046875,292.5645446777344,286.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301425354555,9.38873689904085e-09,0.0010301332222297,-0.0236465018242597,0.0,0.0,0.0,-0.0094647984951734,60.0,10.979050636291504,-0.0,-6.811940522766238e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,9.677328489487992e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,0.0001019068804453,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,7.526824629167095e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,0.0001019070041365,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,0.0004834021674469,285.5673217773437,294.1499938964844,292.6235656738281,292.2416076660156,293.5866394042969,292.58221435546875,286.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311276419088,9.503730247217844e-09,0.0010311180958524,-0.0239475853741168,0.0,0.0,0.0,-0.0095218122005462,60.0,10.988473892211914,-0.0,-6.824951981343474e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,9.677328489487992e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,0.0001019068804453,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,7.526824629167095e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,0.0001019070041365,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,0.0004834021674469,285.5673217773437,294.1499938964844,292.6235656738281,292.2416076660156,293.5866394042969,292.58221435546875,286.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311276419088,9.503730247217844e-09,0.0010311180958524,-0.0239475853741168,0.0,0.0,0.0,-0.0095218122005462,60.0,10.988473892211914,-0.0,-6.824951981343474e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,9.685229451861233e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,0.0001019900882965,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,7.532969902968034e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,0.0001019902119878,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,0.0004837968735955,285.568603515625,294.1499938964844,292.6457824707031,292.2505798339844,293.5700988769531,292.6018981933594,286.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319685097783,9.602145745191136e-09,0.0010319588473066,-0.0242052599787712,0.0,0.0,0.0,-0.0095705948770046,60.0,10.999963760375977,-0.0,-6.836098265239343e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,9.685229451861233e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62353515625,0.0,0.0,0.0001019900882965,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,7.532969902968034e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,0.0001019902119878,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,0.0004837968735955,285.568603515625,294.1499938964844,292.6457824707031,292.2505798339844,293.5700988769531,292.6018981933594,286.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319685097783,9.602145745191136e-09,0.0010319588473066,-0.0242052599787712,0.0,0.0,0.0,-0.0095705948770046,60.0,10.999963760375977,-0.0,-6.836098265239343e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
