time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058260,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,9.69276370597072e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6237487792969,0.0,0.0,0.0001020694253384,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,7.538829959230497e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0001020695490296,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0004841732152272,285.5699157714844,294.1499938964844,292.6691589355469,292.26055908203125,293.55377197265625,292.6220092773437,286.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327728232368,9.695991565195072e-09,0.0010327630443498,-0.0244509633630514,0.0,0.0,0.0,-0.0096171246841549,60.0,11.011839866638184,-0.0,-6.846735089993673e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,9.69276370597072e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6237487792969,0.0,0.0,0.0001020694253384,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,7.538829959230497e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0001020695490296,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0004841732152272,285.5699157714844,294.1499938964844,292.6691589355469,292.26055908203125,293.55377197265625,292.6220092773437,286.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327728232368,9.695991565195072e-09,0.0010327630443498,-0.0244509633630514,0.0,0.0,0.0,-0.0096171246841549,60.0,11.011839866638184,-0.0,-6.846735089993673e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,9.699122165329754e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241455078125,0.0,0.0,0.0001021363787003,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,7.543774700025097e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,0.0001021365023916,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,0.0004844908544328,285.5714111328125,294.1499938964844,292.6935729980469,292.2713928222656,293.5392761230469,292.6448669433594,286.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334481485188,9.775182441273957e-09,0.0010334383696317,-0.0246582943946123,0.0,0.0,0.0,-0.0096563715487718,60.0,11.026141166687012,-0.0,-6.855717060716415e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,9.699122165329754e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241455078125,0.0,0.0,0.0001021363787003,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,7.543774700025097e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,0.0001021365023916,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,0.0004844908544328,285.5714111328125,294.1499938964844,292.6935729980469,292.2713928222656,293.5392761230469,292.6448669433594,286.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334481485188,9.775182441273957e-09,0.0010334383696317,-0.0246582943946123,0.0,0.0,0.0,-0.0096563715487718,60.0,11.026141166687012,-0.0,-6.855717060716415e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,9.702293755253776e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,0.0001021697826217,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,7.546241977252066e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,0.0001021698990371,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,0.0004846492665819,285.5721740722656,294.1499938964844,292.70611572265625,292.27703857421875,293.5321655273437,292.65631103515625,286.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337865678593,9.814686841025376e-09,0.0010337767889723,-0.0247617233544588,0.0,0.0,0.0,-0.0096759581938385,60.0,11.033492088317873,-0.0,-6.860200585379064e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,9.705452976049855e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,0.0001022030482999,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,7.548699068138376e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.0001022031647153,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,0.0004848070675507,285.57293701171875,294.1499938964844,292.7188415527344,292.2828674316406,293.5249938964844,292.6676330566406,286.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341237066313,9.854032256839672e-09,0.001034113811329,-0.0248647313565015,0.0,0.0,0.0,-0.0096954656764864,60.0,11.040762901306152,-0.0,-6.864666346473315e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.623779296875,0.0,0.0,9.70940527622588e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.0001022446667775,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.623779296875,0.0,0.0,7.551773160230368e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,0.0001022447904688,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0004850045079365,285.5739440917969,294.1499938964844,292.7353820800781,292.2904663085937,293.5162048339844,292.6827392578125,286.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345440823584,9.903259545751553e-09,0.0010345341870561,-0.0249936114996671,0.0,0.0,0.0,-0.0097198663279414,60.0,11.050507545471191,-0.0,-6.870256896718274e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,9.711640450404956e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,0.0001022682045004,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239624023437,0.0,0.0,7.553511386504397e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,0.0001022683281917,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6237487792969,0.0,0.0,0.0004851161793339,285.57452392578125,294.1499938964844,292.7447814941406,292.2948303222656,293.51129150390625,292.6912536621094,286.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347818024456,9.931099498317051e-09,0.0010347719071432,-0.0250664986670017,0.0,0.0,0.0,-0.0097336648032069,60.0,11.055985450744627,-0.0,-6.873419522435142e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,9.717147622723132e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,0.0001023262011585,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,7.557794015156105e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229858398437,0.0,0.0,0.0001023263175738,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0004853912687394,285.576171875,294.1499938964844,292.7712707519531,292.30712890625,293.498046875,292.7158203125,286.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353687684983,9.999687300421556e-09,0.0010353587567806,-0.0252460613846778,0.0,0.0,0.0,-0.0097676673904061,60.0,11.071399688720703,-0.0,-6.881213465703695e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,9.717147622723132e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,0.0001023262011585,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,7.557794015156105e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229858398437,0.0,0.0,0.0001023263175738,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0004853912687394,285.576171875,294.1499938964844,292.7712707519531,292.30712890625,293.498046875,292.7158203125,286.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353687684983,9.999687300421556e-09,0.0010353587567806,-0.0252460613846778,0.0,0.0,0.0,-0.0097676673904061,60.0,11.071399688720703,-0.0,-6.881213465703695e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,9.720908565213904e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0001023658041958,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,7.560719677712768e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,0.0001023659206111,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.000485579133965,285.577880859375,294.1499938964844,292.7980651855469,292.319580078125,293.4853820800781,292.7409362792969,286.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357700521126,1.0046521836670765e-08,0.0010357600403949,-0.0253686737269163,0.0,0.0,0.0,-0.0097908889874815,60.0,11.086201667785645,-0.0,-6.886538272965481e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,9.720908565213904e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0001023658041958,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,7.560719677712768e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,0.0001023659206111,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.000485579133965,285.577880859375,294.1499938964844,292.7980651855469,292.319580078125,293.4853820800781,292.7409362792969,286.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357700521126,1.0046521836670765e-08,0.0010357600403949,-0.0253686737269163,0.0,0.0,0.0,-0.0097908889874815,60.0,11.086201667785645,-0.0,-6.886538272965481e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,9.721279639052228e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62677001953125,0.0,0.0,0.0001023697113851,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,7.56100780563429e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,0.0001023698278004,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,0.000485597673105,285.5796813964844,294.1499938964844,292.8250732421875,292.3320007324219,293.4737548828125,292.7667236328125,286.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358083527535,1.0051114607279032e-08,0.0010357983410358,-0.0253806989639997,0.0,0.0,0.0,-0.009793160483241,60.0,11.09868621826172,-0.0,-6.887061232419e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,9.721279639052228e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62677001953125,0.0,0.0,0.0001023697113851,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,7.56100780563429e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,0.0001023698278004,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,0.000485597673105,285.5796813964844,294.1499938964844,292.8250732421875,292.3320007324219,293.4737548828125,292.7667236328125,286.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358083527535,1.0051114607279032e-08,0.0010357983410358,-0.0253806989639997,0.0,0.0,0.0,-0.009793160483241,60.0,11.09868621826172,-0.0,-6.887061232419e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,9.721134847495704e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.0001023681907099,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,7.560895755887032e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,0.0001023683071252,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258850097656,0.0,0.0,0.0004855904553551,285.5805969238281,294.1499938964844,292.83856201171875,292.3381652832031,293.4679870605469,292.7796630859375,286.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035792985931,1.0049303611481264e-08,0.0010357829742133,-0.0253759566694498,0.0,0.0,0.0,-0.0097922626882791,60.0,11.10466480255127,-0.0,-6.88685517502563e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,9.719995432533324e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,0.0001023561853799,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,7.560008816653863e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,0.0001023563017952,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,0.0004855335282627,285.58154296875,294.1499938964844,292.85205078125,292.34423828125,293.4625244140625,292.79266357421875,286.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356702841818,1.0035085651338704e-08,0.0010356602724641,-0.0253387354314327,0.0,0.0,0.0,-0.0097852097824215,60.0,11.109646797180176,-0.0,-6.885238690301776e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,9.716767817735672e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,0.0001023221993818,298.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,7.557498611276969e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,0.0001023223157972,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.0004853723221458,285.58349609375,294.1499938964844,292.87890625,292.35614013671875,293.4519348144531,292.8187561035156,286.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353291872888,9.994850280747869e-09,0.0010353191755712,-0.0252333953976631,0.0,0.0,0.0,-0.0097652785480022,60.0,11.118453025817873,-0.0,-6.880663505626218e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,9.716767817735672e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,0.0001023221993818,298.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,7.557498611276969e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,0.0001023223157972,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.0004853723221458,285.58349609375,294.1499938964844,292.87890625,292.35614013671875,293.4519348144531,292.8187561035156,286.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353291872888,9.994850280747869e-09,0.0010353191755712,-0.0252333953976631,0.0,0.0,0.0,-0.0097652785480022,60.0,11.118453025817873,-0.0,-6.880663505626218e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,9.710281301522627e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,0.0001022538926918,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,7.552452734671533e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62677001953125,0.0,0.0,0.0001022540018311,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.0004850482800975,285.5855407714844,294.1499938964844,292.9054260253906,292.36749267578125,293.44256591796875,292.8446655273437,286.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346357012167,9.914000287380986e-09,0.0010346258059144,-0.0250217318534851,0.0,0.0,0.0,-0.0097251888364553,60.0,11.122591018676758,-0.0,-6.871476898595574e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,9.710281301522627e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,0.0001022538926918,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,7.552452734671533e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62677001953125,0.0,0.0,0.0001022540018311,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.0004850482800975,285.5855407714844,294.1499938964844,292.9054260253906,292.36749267578125,293.44256591796875,292.8446655273437,286.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346357012167,9.914000287380986e-09,0.0010346258059144,-0.0250217318534851,0.0,0.0,0.0,-0.0097251888364553,60.0,11.122591018676758,-0.0,-6.871476898595574e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,9.703122486826032e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0001021785137709,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,7.54688517190516e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,0.0001021786156343,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0004846907104365,285.5876770019531,294.1499938964844,292.93145751953125,292.3781433105469,293.433837890625,292.8701477050781,286.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338763240724,9.824786317835787e-09,0.0010338665451854,-0.0247881598770618,0.0,0.0,0.0,-0.009680981747806,60.0,11.124604225158691,-0.0,-6.861345980269108e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,9.703122486826032e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0001021785137709,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,7.54688517190516e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,0.0001021786156343,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0004846907104365,285.5876770019531,294.1499938964844,292.93145751953125,292.3781433105469,293.433837890625,292.8701477050781,286.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338763240724,9.824786317835787e-09,0.0010338665451854,-0.0247881598770618,0.0,0.0,0.0,-0.009680981747806,60.0,11.124604225158691,-0.0,-6.861345980269108e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,9.694231994217262e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,0.0001020848867483,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,7.53997010178864e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001020849958877,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0004842466150876,285.58984375,294.1499938964844,292.95684814453125,292.387939453125,293.4252014160156,292.8957214355469,286.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329271899536,9.713986948156617e-09,0.0010329175274819,-0.0244980752468109,0.0,0.0,0.0,-0.0096260486170649,60.0,11.125528335571287,-0.0,-6.848775768730776e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,9.694231994217262e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,0.0001020848867483,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,7.53997010178864e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001020849958877,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0004842466150876,285.58984375,294.1499938964844,292.95684814453125,292.387939453125,293.4252014160156,292.8957214355469,286.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329271899536,9.713986948156617e-09,0.0010329175274819,-0.0244980752468109,0.0,0.0,0.0,-0.0096260486170649,60.0,11.125528335571287,-0.0,-6.848775768730776e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,9.689580474514514e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,0.0001020359050016,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,7.536351768067107e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.000102036014141,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,0.0004840142501052,285.5909729003906,294.1499938964844,292.9692077636719,292.3924560546875,293.4214782714844,292.907958984375,286.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324292816221,9.656019983594888e-09,0.0010324196191504,-0.024346312507987,0.0,0.0,0.0,-0.0095973014831542,60.0,11.12339973449707,-0.0,-6.84220395896773e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,9.684969700174406e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0001019873525365,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,7.532765448559076e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0001019874543999,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,0.000483783922391,285.59210205078125,294.1499938964844,292.9813842773437,292.39666748046875,293.41778564453125,292.92022705078125,286.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319389402866,9.598558392553969e-09,0.0010319293942302,-0.0241958647966384,0.0,0.0,0.0,-0.0095688216388225,60.0,11.12127685546875,-0.0,-6.835691834794488e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63201904296875,0.0,0.0,9.678248898126184e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0001019165792968,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,7.527538400609046e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,0.0001019166811602,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,0.0004834482388105,285.59375,294.1499938964844,292.9984436035156,292.4022521972656,293.4124450683594,292.9379577636719,286.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312227532267,9.514804943933086e-09,0.0010312132071703,-0.0239765793085098,0.0,0.0,0.0,-0.0095273032784461,60.0,11.1183500289917,-0.0,-6.826206089272091e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,9.675656474428251e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0001018892799038,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,7.525522232754156e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001018893890432,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,0.0004833187267649,285.5943908691406,294.1499938964844,293.0049133300781,292.4042358398437,293.4103698730469,292.9448547363281,286.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309454519301,9.482498342094914e-09,0.001030936022289,-0.0238919947296381,0.0,0.0,0.0,-0.0095112835988402,60.0,11.117209434509276,-0.0,-6.822548925811135e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,9.66841689660214e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,0.0001018130424199,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,7.519890641560778e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,0.0001018131442833,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0004829571116715,285.5968017578125,294.1499938964844,293.0272827148437,292.410400390625,293.4039611816406,292.9678955078125,286.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301743168383,9.392272737329677e-09,0.0010301648871973,-0.0236557573080062,0.0,0.0,0.0,-0.0094665586948394,60.0,11.109548568725586,-0.0,-6.812340558326468e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,9.66841689660214e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,0.0001018130424199,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,7.519890641560778e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,0.0001018131442833,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0004829571116715,285.5968017578125,294.1499938964844,293.0272827148437,292.410400390625,293.4039611816406,292.9678955078125,286.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301743168383,9.392272737329677e-09,0.0010301648871973,-0.0236557573080062,0.0,0.0,0.0,-0.0094665586948394,60.0,11.109548568725586,-0.0,-6.812340558326468e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,9.661191143095492e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0001017369577311,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,7.514270691899583e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,0.0001017370595945,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,0.0004825961659662,285.5992431640625,294.1499938964844,293.04833984375,292.4150390625,293.3976135253906,292.9908447265625,286.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294035309925,9.3022212155347e-09,0.0010293942177668,-0.0234199743717908,0.0,0.0,0.0,-0.0094219148159027,60.0,11.101706504821776,-0.0,-6.802159191465762e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,9.661191143095492e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0001017369577311,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,7.514270691899583e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,0.0001017370595945,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,0.0004825961659662,285.5992431640625,294.1499938964844,293.04833984375,292.4150390625,293.3976135253906,292.9908447265625,286.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294035309925,9.3022212155347e-09,0.0010293942177668,-0.0234199743717908,0.0,0.0,0.0,-0.0094219148159027,60.0,11.101706504821776,-0.0,-6.802159191465762e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,9.655108442530036e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001016729074763,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,7.509539864258841e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,0.0001016730020637,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,0.0004822923510801,285.6017761230469,294.1499938964844,293.06787109375,292.4179382324219,293.39208984375,293.0118408203125,286.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287557961419,9.226416075591716e-09,0.0010287465993314,-0.0232214890420436,0.0,0.0,0.0,-0.0093843396753072,60.0,11.089441299438477,-0.0,-6.79359430932891e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,9.655108442530036e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001016729074763,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,7.509539864258841e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,0.0001016730020637,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,0.0004822923510801,285.6017761230469,294.1499938964844,293.06787109375,292.4179382324219,293.39208984375,293.0118408203125,286.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287557961419,9.226416075591716e-09,0.0010287465993314,-0.0232214890420436,0.0,0.0,0.0,-0.0093843396753072,60.0,11.089441299438477,-0.0,-6.79359430932891e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,9.6520219813101e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.0001016403984976,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,7.50713879824616e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.000101640500361,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,0.0004821381589863,285.6030578613281,294.1499938964844,293.0770263671875,292.4187316894531,293.3893127441406,293.0223693847656,286.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284282034263,9.187947291877664e-09,0.0010284190066158,-0.0231207627803087,0.0,0.0,0.0,-0.0093652764335274,60.0,11.083394050598145,-0.0,-6.789250051042472e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,9.649244020693004e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.000101611149148,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,7.504978566430509e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,0.0001016112510114,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373596191406,0.0,0.0,0.0004819994210265,285.6043395996094,294.1499938964844,293.08575439453125,292.41900634765625,293.3866882324219,293.0324401855469,286.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281318100169,9.153328761613013e-09,0.0010281226132065,-0.0230301171541214,0.0,0.0,0.0,-0.0093481140211224,60.0,11.076231956481934,-0.0,-6.785341355453056e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,9.644089004723357e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0001015568632283,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,7.500968786189333e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.0001015569650917,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,0.0004817419103346,285.6069641113281,294.1499938964844,293.1017761230469,292.4179992675781,293.38165283203125,293.0518493652344,286.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275811655446,9.089073493839804e-09,0.0010275720851495,-0.0228618718683719,0.0,0.0,0.0,-0.00931625533849,60.0,11.060437202453612,-0.0,-6.77809097737736e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,9.644089004723357e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0001015568632283,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,7.500968786189333e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.0001015569650917,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,0.0004817419103346,285.6069641113281,294.1499938964844,293.1017761230469,292.4179992675781,293.38165283203125,293.0518493652344,286.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275811655446,9.089073493839804e-09,0.0010275720851495,-0.0228618718683719,0.0,0.0,0.0,-0.00931625533849,60.0,11.060437202453612,-0.0,-6.77809097737736e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,9.640148346079512e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,0.000101515368442,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,7.497904152842239e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.0001015154703054,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.0004815450811292,285.60968017578125,294.1499938964844,293.1158142089844,292.414794921875,293.3770446777344,293.0690002441406,286.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271612554788,9.039958115408808e-09,0.0010271521750837,-0.0227332636713981,0.0,0.0,0.0,-0.0092919077724218,60.0,11.040121078491213,-0.0,-6.77255087566664e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
