time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060600,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,9.640148346079512e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,0.000101515368442,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,7.497904152842239e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.0001015154703054,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.0004815450811292,285.60968017578125,294.1499938964844,293.1158142089844,292.414794921875,293.3770446777344,293.0690002441406,286.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271612554788,9.039958115408808e-09,0.0010271521750837,-0.0227332636713981,0.0,0.0,0.0,-0.0092919077724218,60.0,11.040121078491213,-0.0,-6.77255087566664e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,9.636572940507904e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,0.0001014777226373,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,7.495122554246336e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,0.0001014778172248,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,0.0004813664709217,285.6123962402344,294.1499938964844,293.127685546875,292.4092102050781,293.37255859375,293.0856018066406,286.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267795296385,8.995386657772997e-09,0.0010267705656588,-0.0226165540516376,0.0,0.0,0.0,-0.0092698102816939,60.0,11.018610954284668,-0.0,-6.767525206896607e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,9.636572940507904e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,0.0001014777226373,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,7.495122554246336e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,0.0001014778172248,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,0.0004813664709217,285.6123962402344,294.1499938964844,293.127685546875,292.4092102050781,293.37255859375,293.0856018066406,286.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267795296385,8.995386657772997e-09,0.0010267705656588,-0.0226165540516376,0.0,0.0,0.0,-0.0092698102816939,60.0,11.018610954284668,-0.0,-6.767525206896607e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,9.635465539759024e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,0.0001014660592772,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,7.494261808460578e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0001014661538647,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0004813111736439,285.61529541015625,294.1499938964844,293.1371765136719,292.40106201171875,293.3686218261719,293.0973815917969,286.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266616009175,8.981568377919302e-09,0.0010266526369377,-0.0225803721696138,0.0,0.0,0.0,-0.0092629613354802,60.0,10.9889554977417,-0.0,-6.765967697219821e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,9.635465539759024e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,0.0001014660592772,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,7.494261808460578e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0001014661538647,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0004813111736439,285.61529541015625,294.1499938964844,293.1371765136719,292.40106201171875,293.3686218261719,293.0973815917969,286.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266616009175,8.981568377919302e-09,0.0010266526369377,-0.0225803721696138,0.0,0.0,0.0,-0.0092629613354802,60.0,10.9889554977417,-0.0,-6.765967697219821e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,9.633939771447332e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001014499866869,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,7.493074372177944e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,0.0001014500812743,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,0.0004812349216081,285.6167297363281,294.1499938964844,293.1410217285156,292.39599609375,293.3665466308594,293.1045227050781,286.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265004821121,8.962543596169326e-09,0.0010264915181323,-0.0225305538624525,0.0,0.0,0.0,-0.0092535382136702,60.0,10.976311683654783,-0.0,-6.763823279243297e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,9.634000161895528e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,0.0001014506269712,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,7.493121665902436e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,0.0001014507215586,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0004812379775103,285.6181945800781,294.1499938964844,293.1441955566406,292.3902282714844,293.3646240234375,293.10986328125,286.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265058372169,8.963291442398713e-09,0.0010264968732371,-0.0225325133651494,0.0,0.0,0.0,-0.009253904223442,60.0,10.960142135620115,-0.0,-6.763907123286117e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,9.633829176891596e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.0001014488225337,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,7.492988515878096e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,0.0001014489171211,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,0.0004812294209841,285.6205139160156,294.1499938964844,293.1478881835937,292.3794860839844,293.3614807128906,293.11895751953125,286.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264869779348,8.96113760973094e-09,0.001026478013955,-0.0225268732756376,0.0,0.0,0.0,-0.0092528332024812,60.0,10.935016632080078,-0.0,-6.763664828213224e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,9.634182788431644e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,0.000101452547824,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,7.493263547075912e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,0.0001014526424114,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0004812470870092,285.62109375,294.1499938964844,293.1485290527344,292.37652587890625,293.3607482910156,293.12066650390625,286.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265241144225,8.965539421978974e-09,0.0010265151504427,-0.022538399323821,0.0,0.0,0.0,-0.0092550134286284,60.0,10.927882194519045,-0.0,-6.764160787042783e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,9.636183676775544e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,0.0001014736189972,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,7.494819146813825e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0001014737063087,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.000481347029563,285.6241149902344,294.1499938964844,293.1499938964844,292.3597717285156,293.3569641113281,293.1285400390625,286.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267375037074,8.990447497581044e-09,0.0010267285397276,-0.0226036217063665,0.0,0.0,0.0,-0.0092673627659678,60.0,10.890198707580566,-0.0,-6.766968141391771e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,9.636183676775544e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,0.0001014736189972,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,7.494819146813825e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0001014737063087,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.000481347029563,285.6241149902344,294.1499938964844,293.1499938964844,292.3597717285156,293.3569641113281,293.1285400390625,286.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267375037074,8.990447497581044e-09,0.0010267285397276,-0.0226036217063665,0.0,0.0,0.0,-0.0092673627659678,60.0,10.890198707580566,-0.0,-6.766968141391771e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,9.640068310545756e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,0.0001015145244309,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,7.497840852010995e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,0.0001015146190184,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,0.0004815410939045,285.62713623046875,294.1499938964844,293.1499938964844,292.34039306640625,293.3532409667969,293.134765625,286.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271508945152,9.038829240637373e-09,0.0010271418141201,-0.0227303095161914,0.0,0.0,0.0,-0.0092913443222641,60.0,10.850099563598633,-0.0,-6.77242368851694e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,9.640068310545756e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,0.0001015145244309,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,7.497840852010995e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,0.0001015146190184,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,0.0004815410939045,285.62713623046875,294.1499938964844,293.1499938964844,292.34039306640625,293.3532409667969,293.134765625,286.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271508945152,9.038829240637373e-09,0.0010271418141201,-0.0227303095161914,0.0,0.0,0.0,-0.0092913443222641,60.0,10.850099563598633,-0.0,-6.77242368851694e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,9.648225386627018e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0001016004316625,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,7.504185487050563e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,0.000101600518974,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,0.0004819485766347,285.6303100585937,294.1499938964844,293.1499938964844,292.31903076171875,293.3496398925781,293.1383056640625,286.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280200513079,9.140444845456841e-09,0.0010280109709128,-0.0229963827878236,0.0,0.0,0.0,-0.0093417186290025,60.0,10.806689262390137,-0.0,-6.783887585015691e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,9.648225386627018e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0001016004316625,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,7.504185487050563e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,0.000101600518974,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,0.0004819485766347,285.6303100585937,294.1499938964844,293.1499938964844,292.31903076171875,293.3496398925781,293.1383056640625,286.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280200513079,9.140444845456841e-09,0.0010280109709128,-0.0229963827878236,0.0,0.0,0.0,-0.0093417186290025,60.0,10.806689262390137,-0.0,-6.783887585015691e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,9.651311120251194e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,0.0001016329260892,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,7.506585097871721e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,0.0001016330134007,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0004821027105208,285.6318664550781,294.1499938964844,293.1499938964844,292.30767822265625,293.3478088378906,293.1403503417969,286.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283497394993,9.178881654747784e-09,0.0010283405426889,-0.0230970252305269,0.0,0.0,0.0,-0.0093607772141695,60.0,10.785321235656738,-0.0,-6.788226158960242e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,9.657241025706752e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0001016953683574,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,7.511197327403352e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,0.0001016954556689,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,0.0004823989293072,285.63348388671875,294.1499938964844,293.1499938964844,292.2958984375,293.3460388183594,293.1414489746094,286.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289798956364,9.252753230271082e-09,0.0010289705824106,-0.0232904516160488,0.0,0.0,0.0,-0.0093973893672227,60.0,10.762928009033203,-0.0,-6.796569351763537e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,9.66927909757942e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0001018221373669,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566467285156,0.0,0.0,7.520560029661283e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.0001018222246784,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,0.0004830002435483,285.6367492675781,294.1499938964844,293.1499938964844,292.2711486816406,293.342529296875,293.14385986328125,286.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302623268216,9.402720380080612e-09,0.0010302530135959,-0.023683113977313,0.0,0.0,0.0,-0.0094717312604188,60.0,10.718005180358888,-0.0,-6.81352219089604e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,9.66927909757942e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0001018221373669,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566467285156,0.0,0.0,7.520560029661283e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.0001018222246784,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,0.0004830002435483,285.6367492675781,294.1499938964844,293.1499938964844,292.2711486816406,293.342529296875,293.14385986328125,286.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302623268216,9.402720380080612e-09,0.0010302530135959,-0.023683113977313,0.0,0.0,0.0,-0.0094717312604188,60.0,10.718005180358888,-0.0,-6.81352219089604e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,9.683624375611544e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,0.0001019732007989,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,7.531716983066872e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,0.0001019732808344,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0004837168089579,285.6400756835937,294.1499938964844,293.1499938964844,292.2449645996094,293.33905029296875,293.1456298828125,286.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317903943359,9.581429871730052e-09,0.0010317808482795,-0.0241510216146707,0.0,0.0,0.0,-0.0095603205263614,60.0,10.672281265258787,-0.0,-6.83375134258313e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,9.683624375611544e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,0.0001019732007989,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,7.531716983066872e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,0.0001019732808344,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0004837168089579,285.6400756835937,294.1499938964844,293.1499938964844,292.2449645996094,293.33905029296875,293.1456298828125,286.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317903943359,9.581429871730052e-09,0.0010317808482795,-0.0241510216146707,0.0,0.0,0.0,-0.0095603205263614,60.0,10.672281265258787,-0.0,-6.83375134258313e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,9.699829388409852e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,0.0001021438438328,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,7.544321124441922e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,0.0001021439311443,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0004845263028983,285.6434326171875,294.1499938964844,293.1499938964844,292.217529296875,293.33563232421875,293.1470031738281,286.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335167171433,9.783314602884733e-09,0.0010335069382563,-0.0246795862913131,0.0,0.0,0.0,-0.0096603985875844,60.0,10.625968933105469,-0.0,-6.856640055730169e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,9.699829388409852e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,0.0001021438438328,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,7.544321124441922e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,0.0001021439311443,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0004845263028983,285.6434326171875,294.1499938964844,293.1499938964844,292.217529296875,293.33563232421875,293.1470031738281,286.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335167171433,9.783314602884733e-09,0.0010335069382563,-0.0246795862913131,0.0,0.0,0.0,-0.0096603985875844,60.0,10.625968933105469,-0.0,-6.856640055730169e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,9.719538502395152e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,0.0001023513905238,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,7.559650111943483e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619873046875,0.0,0.0,0.0001023514705593,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,0.0004855107981711,285.6468505859375,294.1499938964844,293.1499938964844,292.1889953613281,293.332275390625,293.14776611328125,286.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356177808716,1.0028856856081347e-08,0.001035607769154,-0.0253224279731512,0.0,0.0,0.0,-0.0097821252420544,60.0,10.578927040100098,-0.0,-6.884530279194223e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,9.719538502395152e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,0.0001023513905238,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,7.559650111943483e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619873046875,0.0,0.0,0.0001023514705593,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,0.0004855107981711,285.6468505859375,294.1499938964844,293.1499938964844,292.1889953613281,293.332275390625,293.14776611328125,286.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356177808716,1.0028856856081347e-08,0.001035607769154,-0.0253224279731512,0.0,0.0,0.0,-0.0097821252420544,60.0,10.578927040100098,-0.0,-6.884530279194223e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,9.729455632623284e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,0.0001024558296194,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641845703125,0.0,0.0,7.56736408220604e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631164550781,0.0,0.0,0.0001024559096549,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,0.0004860062035731,285.6485900878906,294.1499938964844,293.1499938964844,292.1744079589844,293.33062744140625,293.1481628417969,286.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366754140704,1.015241579693793e-08,0.0010366652859374,-0.0256458986550569,0.0,0.0,0.0,-0.0098433811217546,60.0,10.555496215820312,-0.0,-6.898585525050295e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,9.740528912516312e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,0.0001025724341161,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,7.575975905638188e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,0.0001025725141516,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,0.000486559321871,285.6503601074219,294.1499938964844,293.1499938964844,292.1596069335937,293.3289794921875,293.1484375,286.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378543520346,1.0290369445442591e-08,0.0010378439910709,-0.0260070450603961,0.0,0.0,0.0,-0.0099117634817957,60.0,10.532142639160156,-0.0,-6.914296335480685e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,9.75989896687679e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,0.0001027764083119,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,7.591041503474116e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,0.0001027764883474,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,0.0004875269078183,285.6534729003906,294.1499938964844,293.1499938964844,292.13311767578125,293.3261108398437,293.1488952636719,286.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399166494607,1.0531693739324057e-08,0.0010399060556665,-0.0266387816518545,0.0,0.0,0.0,-0.0100313862785696,60.0,10.490886688232422,-0.0,-6.94182133997856e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,9.762965783011168e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,0.0001028087062877,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,7.593427289975807e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0001028087863232,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,0.0004876801103819,285.6539306640625,294.1499938964844,293.1499938964844,292.1294860839844,293.3257141113281,293.14892578125,286.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402431944385,1.0569901398582717e-08,0.0010402326006442,-0.0267387982457876,0.0,0.0,0.0,-0.010050325654447,60.0,10.485344886779783,-0.0,-6.946184072376127e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,9.788953320821749e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0001030823623295,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,7.613639172632247e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,0.0001030824423651,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,0.0004889782285317,285.6576232910156,294.1499938964844,293.1499938964844,292.0988464355469,293.32257080078125,293.149169921875,286.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430127149447,1.089367263062968e-08,0.0010430018883198,-0.027586305513978,0.0,0.0,0.0,-0.0102108297869563,60.0,10.438672065734863,-0.0,-6.983210454336587e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,9.788953320821749e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0001030823623295,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,7.613639172632247e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,0.0001030824423651,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,0.0004889782285317,285.6576232910156,294.1499938964844,293.1499938964844,292.0988464355469,293.32257080078125,293.149169921875,286.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430127149447,1.089367263062968e-08,0.0010430018883198,-0.027586305513978,0.0,0.0,0.0,-0.0102108297869563,60.0,10.438672065734863,-0.0,-6.983210454336587e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,9.814941586228088e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732788085937,0.0,0.0,0.0001033560329233,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,7.63385251048021e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.0001033561129588,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.0004902763757854,285.661376953125,294.1499938964844,293.1499938964844,292.06787109375,293.3194580078125,293.1494140625,286.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457814205437,1.1217450968104004e-08,0.0010457702446728,-0.0284337718039751,0.0,0.0,0.0,-0.0103713329881429,60.0,10.392911911010742,-0.0,-7.020336312280051e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,9.814941586228088e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732788085937,0.0,0.0,0.0001033560329233,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,7.63385251048021e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.0001033561129588,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.0004902763757854,285.661376953125,294.1499938964844,293.1499938964844,292.06787109375,293.3194580078125,293.1494140625,286.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457814205437,1.1217450968104004e-08,0.0010457702446728,-0.0284337718039751,0.0,0.0,0.0,-0.0103713329881429,60.0,10.392911911010742,-0.0,-7.020336312280051e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,9.842378494795412e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,0.0001036449539242,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,7.655192166566849e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0001036450339597,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,0.0004916469333693,285.6651611328125,294.1499938964844,293.1499938964844,292.0367126464844,293.3163757324219,293.14959716796875,286.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487041436135,1.1559281531958732e-08,0.0010486925020813,-0.0293284244835376,0.0,0.0,0.0,-0.0105407824739813,60.0,10.347182273864746,-0.0,-7.059637852080415e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,9.842378494795412e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,0.0001036449539242,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,7.655192166566849e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0001036450339597,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,0.0004916469333693,285.6651611328125,294.1499938964844,293.1499938964844,292.0367126464844,293.3163757324219,293.14959716796875,286.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487041436135,1.1559281531958732e-08,0.0010486925020813,-0.0293284244835376,0.0,0.0,0.0,-0.0105407824739813,60.0,10.347182273864746,-0.0,-7.059637852080415e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,9.857128316070884e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,0.0001038002810673,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,7.666664168937132e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0001038003611029,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.0004923837259411,285.6670837402344,294.1499938964844,293.1499938964844,292.0211486816406,293.3148803710937,293.149658203125,286.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502766817808,1.1743053640600465e-08,0.0010502650402486,-0.0298093687742948,0.0,0.0,0.0,-0.0106318881735205,60.0,10.32460117340088,-0.0,-7.0808127361488e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,9.871704241959378e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.0001039537746692,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,7.678000838495791e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0001039538547047,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,0.0004931118455715,285.66900634765625,294.1499938964844,293.1499938964844,292.0055847167969,293.3133544921875,293.14971923828125,286.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518304770812,1.1924657705719712e-08,0.0010518186027184,-0.0302846226841211,0.0,0.0,0.0,-0.0107219172641634,60.0,10.301953315734863,-0.0,-7.101768062511837e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,9.902447345666587e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,0.0001042775111272,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,7.701911818003282e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,0.0001042775838868,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0004946474800817,285.6729431152344,294.1499938964844,293.1499938964844,291.9747009277344,293.31036376953125,293.1497802734375,286.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551046580076,1.2307679320144873e-08,0.0010550923179835,-0.0312869139015674,0.0,0.0,0.0,-0.01091178227216,60.0,10.258346557617188,-0.0,-7.146067559915539e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,9.902447345666587e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,0.0001042775111272,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,7.701911818003282e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,0.0001042775838868,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0004946474800817,285.6729431152344,294.1499938964844,293.1499938964844,291.9747009277344,293.31036376953125,293.1497802734375,286.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551046580076,1.2307679320144873e-08,0.0010550923179835,-0.0312869139015674,0.0,0.0,0.0,-0.01091178227216,60.0,10.258346557617188,-0.0,-7.146067559915539e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
