time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062940,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,9.93329522316344e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,0.0001046023535309,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,7.725905015831813e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,0.0001046024262905,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0004961884114891,285.6768798828125,294.1499938964844,293.1499938964844,291.9441833496094,293.3074035644531,293.1498718261719,286.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583908297121,1.2692015438631188e-08,0.001058378140442,-0.0322925522923469,0.0,0.0,0.0,-0.0111023029312491,60.0,10.21458625793457,-0.0,-7.190657669298163e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,9.93329522316344e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,0.0001046023535309,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,7.725905015831813e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,0.0001046024262905,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.0004961884114891,285.6768798828125,294.1499938964844,293.1499938964844,291.9441833496094,293.3074035644531,293.1498718261719,286.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583908297121,1.2692015438631188e-08,0.001058378140442,-0.0322925522923469,0.0,0.0,0.0,-0.0111023029312491,60.0,10.21458625793457,-0.0,-7.190657669298163e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,9.966216020984577e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,0.0001049490238074,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,7.751509838271886e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,0.0001049490965669,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,0.0004978328943252,285.6808776855469,294.1499938964844,293.1499938964844,291.91424560546875,293.3044738769531,293.14990234375,286.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619004024192,1.3102181561919224e-08,0.0010618872474879,-0.0333656668663024,0.0,0.0,0.0,-0.0113056413829326,60.0,10.172196388244627,-0.0,-7.238396904085675e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,9.966216020984577e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,0.0001049490238074,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,7.751509838271886e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,0.0001049490965669,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,0.0004978328943252,285.6808776855469,294.1499938964844,293.1499938964844,291.91424560546875,293.3044738769531,293.14990234375,286.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619004024192,1.3102181561919224e-08,0.0010618872474879,-0.0333656668663024,0.0,0.0,0.0,-0.0113056413829326,60.0,10.172196388244627,-0.0,-7.238396904085675e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885681152344,0.0,0.0,9.99823896563612e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001052862426149,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,7.776416168780997e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.0001052863153745,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0004994324990548,285.6849365234375,294.1499938964844,293.1499938964844,291.8851013183594,293.3016052246094,293.1499328613281,286.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653099743649,1.3501158413475878e-08,0.0010652964701876,-0.034409400075674,0.0,0.0,0.0,-0.0115034114569425,60.0,10.13160228729248,-0.0,-7.284985059641258e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885681152344,0.0,0.0,9.99823896563612e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001052862426149,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,7.776416168780997e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.0001052863153745,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0004994324990548,285.6849365234375,294.1499938964844,293.1499938964844,291.8851013183594,293.3016052246094,293.1499328613281,286.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653099743649,1.3501158413475878e-08,0.0010652964701876,-0.034409400075674,0.0,0.0,0.0,-0.0115034114569425,60.0,10.13160228729248,-0.0,-7.284985059641258e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,0.0001001514683593,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0001054642925737,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900329589844,0.0,0.0,7.789567462168634e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,0.0001054643726092,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,0.0005002770922146,285.68701171875,294.1499938964844,293.1499938964844,291.8708801269531,293.3001708984375,293.14996337890625,286.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671115014702,1.3711823676487713e-08,0.0010670978808775,-0.034960463643074,0.0,0.0,0.0,-0.0116078425198793,60.0,10.111946105957031,-0.0,-7.309644445285812e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,0.0001003168217721,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,0.0001056384135154,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,7.802427717251703e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0001056384935509,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,0.000501103058923,285.6890869140625,294.1499938964844,293.1499938964844,291.85693359375,293.2987670898437,293.14996337890625,286.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688739130273,1.3917837549115576e-08,0.0010688599431887,-0.0354993268847465,0.0,0.0,0.0,-0.0117099713534116,60.0,10.092766761779783,-0.0,-7.333800056130715e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,0.0001006338570732,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.0001059722708305,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,7.827085937606171e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,0.0001059723435901,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.0005026867147535,285.693115234375,294.1499938964844,293.1499938964844,291.8309631347656,293.29608154296875,293.14996337890625,286.45050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722515871748,1.431283980224407e-08,0.0010722372680902,-0.0365324355661869,0.0,0.0,0.0,-0.011905780993402,60.0,10.056439399719238,-0.0,-7.380225497399806e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,0.0001006469028652,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,0.0001059860078385,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,7.828100206097588e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,0.000105986080598,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,0.000502751849126,285.6932678222656,294.1499938964844,293.1499938964844,291.82989501953125,293.29595947265625,293.14996337890625,286.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072390587069,1.4329094355503004e-08,0.0010723762679845,-0.0365749448537826,0.0,0.0,0.0,-0.0119138387963175,60.0,10.05500030517578,-0.0,-7.382138988987208e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,0.0001009728803182,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,0.0001063292802427,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,7.853454007999972e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,0.0001063293530023,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,0.0005043802084401,285.6975402832031,294.1499938964844,293.1499938964844,291.8042297363281,293.293212890625,293.1499938964844,286.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758637217804,1.4735241471441896e-08,0.0010758490534499,-0.0376370772719383,0.0,0.0,0.0,-0.0121151749044656,60.0,10.019157409667969,-0.0,-7.43003312209112e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,0.0001009728803182,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,0.0001063292802427,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,7.853454007999972e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,0.0001063293530023,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,0.0005043802084401,285.6975402832031,294.1499938964844,293.1499938964844,291.8042297363281,293.293212890625,293.1499938964844,286.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758637217804,1.4735241471441896e-08,0.0010758490534499,-0.0376370772719383,0.0,0.0,0.0,-0.0121151749044656,60.0,10.019157409667969,-0.0,-7.43003312209112e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.0001012928551062,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,0.0001066662298399,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,7.878341421019286e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,0.0001066663025994,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.0005059785326011,285.70184326171875,294.1499938964844,293.1499938964844,291.78009033203125,293.2904968261719,293.1499938964844,286.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792729444801,1.5133911901443753e-08,0.0010792578104883,-0.0386795364320278,0.0,0.0,0.0,-0.0123128034174442,60.0,9.985149383544922,-0.0,-7.47719610671993e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.0001012928551062,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,0.0001066662298399,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,7.878341421019286e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,0.0001066663025994,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.0005059785326011,285.70184326171875,294.1499938964844,293.1499938964844,291.78009033203125,293.2904968261719,293.1499938964844,286.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792729444801,1.5133911901443753e-08,0.0010792578104883,-0.0386795364320278,0.0,0.0,0.0,-0.0123128034174442,60.0,9.985149383544922,-0.0,-7.47719610671993e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,0.0001016024907585,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0001069922873284,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,7.90242338553071e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,0.000106992352812,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0005075252265669,285.70623779296875,294.1499938964844,293.1499938964844,291.7576599121094,293.287841796875,293.1499938964844,286.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825720382854,1.5519693974397342e-08,0.0010825565550476,-0.0396881736814975,0.0,0.0,0.0,-0.0125040439888834,60.0,9.953523635864258,-0.0,-7.522975664642217e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,0.0001016024907585,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0001069922873284,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,7.90242338553071e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,0.000106992352812,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0005075252265669,285.70623779296875,294.1499938964844,293.1499938964844,291.7576599121094,293.287841796875,293.1499938964844,286.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825720382854,1.5519693974397342e-08,0.0010825565550476,-0.0396881736814975,0.0,0.0,0.0,-0.0125040439888834,60.0,9.953523635864258,-0.0,-7.522975664642217e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,0.0001017543472698,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,0.0001071522056008,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,7.914235175121576e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,0.0001071522710844,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,0.0005082837888039,285.7084350585937,294.1499938964844,293.1499938964844,291.7471618652344,293.2864990234375,293.1499938964844,286.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841895127668,1.5708902623146063e-08,0.0010841737966984,-0.0401828251779079,0.0,0.0,0.0,-0.0125978365540504,60.0,9.938396453857422,-0.0,-7.545479974169211e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,0.0001019019327941,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,0.0001073076127795,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,7.925713725853711e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001073076855391,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,0.000509021047037,285.7106628417969,294.1499938964844,293.1499938964844,291.7371520996094,293.2851867675781,293.1499938964844,286.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857621673494,1.5892783977733416e-08,0.0010857463348656,-0.0406635142862796,0.0,0.0,0.0,-0.0126889906823635,60.0,9.923831939697266,-0.0,-7.567382453999016e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,0.0001021840507746,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0001076046974048,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,7.947655831230804e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.0001076047701644,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,0.0005104302545078,285.7151794433594,294.1499938964844,293.1499938964844,291.7187805175781,293.2826232910156,293.1499938964844,286.48883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887683602049,1.6244285916400262e-08,0.0010887521784752,-0.041582316160202,0.0,0.0,0.0,-0.0128632392734289,60.0,9.89648151397705,-0.0,-7.609339292002917e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,0.0001021840507746,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0001076046974048,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,7.947655831230804e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.0001076047701644,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,0.0005104302545078,285.7151794433594,294.1499938964844,293.1499938964844,291.7187805175781,293.2826232910156,293.1499938964844,286.48883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887683602049,1.6244285916400262e-08,0.0010887521784752,-0.041582316160202,0.0,0.0,0.0,-0.0128632392734289,60.0,9.89648151397705,-0.0,-7.609339292002917e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,0.0001024488010443,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,0.0001078834975487,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,7.968248246470466e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.0001078835703083,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,0.0005117527907714,285.7197265625,294.1499938964844,293.1499938964844,291.70269775390625,293.2800598144531,293.1499938964844,286.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915893362835,1.6574155381476885e-08,0.0010915728053078,-0.0424444787204265,0.0,0.0,0.0,-0.013026762753725,60.0,9.871485710144045,-0.0,-7.648819178029953e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,0.0001024488010443,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,0.0001078834975487,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,7.968248246470466e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.0001078835703083,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,0.0005117527907714,285.7197265625,294.1499938964844,293.1499938964844,291.70269775390625,293.2800598144531,293.1499938964844,286.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915893362835,1.6574155381476885e-08,0.0010915728053078,-0.0424444787204265,0.0,0.0,0.0,-0.013026762753725,60.0,9.871485710144045,-0.0,-7.648819178029953e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0001026910540531,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.0,0.0,0.0001081385998986,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,7.987089338712394e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,0.0001081386653822,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0005129628698341,285.7243347167969,294.1499938964844,293.1499938964844,291.6891174316406,293.2775573730469,293.1499938964844,286.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941703803837,1.6875985053843582e-08,0.001094153500162,-0.0432332754135131,0.0,0.0,0.0,-0.013176386244595,60.0,9.849207878112791,-0.0,-7.685031988557969e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0001026910540531,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.0,0.0,0.0001081385998986,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,7.987089338712394e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,0.0001081386653822,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0005129628698341,285.7243347167969,294.1499938964844,293.1499938964844,291.6891174316406,293.2775573730469,293.1499938964844,286.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941703803837,1.6875985053843582e-08,0.001094153500162,-0.0432332754135131,0.0,0.0,0.0,-0.013176386244595,60.0,9.849207878112791,-0.0,-7.685031988557969e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,0.0001029102204483,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,0.0001083693932741,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,8.004135452210903e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,0.0001083694587578,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0005140576395206,285.7290344238281,294.1499938964844,293.1499938964844,291.67822265625,293.2751159667969,293.1499938964844,286.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965055553242,1.7149050179909864e-08,0.0010964884422719,-0.0439468286931514,0.0,0.0,0.0,-0.0133117502555251,60.0,9.829648971557615,-0.0,-7.717868300005648e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,0.0001029102204483,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,0.0001083693932741,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,8.004135452210903e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,0.0001083694587578,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0005140576395206,285.7290344238281,294.1499938964844,293.1499938964844,291.67822265625,293.2751159667969,293.1499938964844,286.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965055553242,1.7149050179909864e-08,0.0010964884422719,-0.0439468286931514,0.0,0.0,0.0,-0.0133117502555251,60.0,9.829648971557615,-0.0,-7.717868300005648e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,0.0001030094790621,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,0.0001084739124053,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,8.011855970835313e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,0.0001084739851648,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0005145534523762,285.7313842773437,294.1499938964844,293.1499938964844,291.673828125,293.2738952636719,293.1499938964844,286.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975624900311,1.727271836671207e-08,0.0010975452605634,-0.0442699678242206,0.0,0.0,0.0,-0.013373052701354,60.0,9.821038246154783,-0.0,-7.732761986289918e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,0.0001031017018249,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,0.0001085710391635,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,8.019028609851375e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,0.0001085711046471,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,0.0005150141660124,285.7337646484375,294.1499938964844,293.1499938964844,291.6701965332031,293.272705078125,293.1499938964844,286.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985451517626,1.7387627337939193e-08,0.0010985276894643,-0.0445702038705349,0.0,0.0,0.0,-0.0134300151839852,60.0,9.813185691833496,-0.0,-7.74661401692356e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,0.0001032634099829,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,0.0001087413183995,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,8.031605830183253e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0001087413838831,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,0.0005158219137229,285.7385559082031,294.1499938964844,293.1499938964844,291.6652526855469,293.27032470703125,293.1499938964844,286.5262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002686806023,1.758909995430713e-08,0.0011002511018887,-0.0450965911149978,0.0,0.0,0.0,-0.0135298920795321,60.0,9.799762725830078,-0.0,-7.770930210426742e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,0.0001032634099829,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,0.0001087413183995,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,8.031605830183253e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0001087413838831,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,0.0005158219137229,285.7385559082031,294.1499938964844,293.1499938964844,291.6652526855469,293.27032470703125,293.1499938964844,286.5262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002686806023,1.758909995430713e-08,0.0011002511018887,-0.0450965911149978,0.0,0.0,0.0,-0.0135298920795321,60.0,9.799762725830078,-0.0,-7.770930210426742e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,0.0001033941298373,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,0.0001088789722416,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,8.041773253353313e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,0.0001088790377252,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,0.000516474887263,285.7433776855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2680053710937,293.1499938964844,286.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016614735126,1.7751961678413863e-08,0.0011016436619684,-0.0455220714211463,0.0,0.0,0.0,-0.0136106256395578,60.0,9.78939151763916,-0.0,-7.790614375835504e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,0.0001033941298373,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,0.0001088789722416,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,8.041773253353313e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,0.0001088790377252,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,0.000516474887263,285.7433776855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2680053710937,293.1499938964844,286.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016614735126,1.7751961678413863e-08,0.0011016436619684,-0.0455220714211463,0.0,0.0,0.0,-0.0136106256395578,60.0,9.78939151763916,-0.0,-7.790614375835504e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.0001034953165799,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,0.0001089855213649,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,8.049642929108813e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,0.0001089855868485,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,0.0005169803043827,285.7482604980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2657165527344,293.1499938964844,286.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027391301468,1.7878019065165063e-08,0.0011027212021872,-0.0458513870835304,0.0,0.0,0.0,-0.0136731145903468,60.0,9.781492233276367,-0.0,-7.805867596744066e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.0001034953165799,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,0.0001089855213649,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,8.049642929108813e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,0.0001089855868485,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,0.0005169803043827,285.7482604980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2657165527344,293.1499938964844,286.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027391301468,1.7878019065165063e-08,0.0011027212021872,-0.0458513870835304,0.0,0.0,0.0,-0.0136731145903468,60.0,9.781492233276367,-0.0,-7.805867596744066e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,0.0001035847599268,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,0.0001090797159122,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,8.056599472183734e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,0.0001090797741198,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,0.0005174271063879,285.7532043457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2634582519531,293.1499938964844,286.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036924552172,1.798945170605748e-08,0.0011036744108423,-0.0461424812674522,0.0,0.0,0.0,-0.0137283550575375,60.0,9.774062156677246,-0.0,-7.819363645467092e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,0.0001035847599268,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,0.0001090797159122,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,8.056599472183734e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,0.0001090797741198,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,0.0005174271063879,285.7532043457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2634582519531,293.1499938964844,286.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036924552172,1.798945170605748e-08,0.0011036744108423,-0.0461424812674522,0.0,0.0,0.0,-0.0137283550575375,60.0,9.774062156677246,-0.0,-7.819363645467092e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,0.0001036221656249,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0001091191079467,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,8.059508400037885e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0001091191661544,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,0.0005176139529794,285.75567626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2623596191406,293.1499938964844,286.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040904792025,1.8036050875025467e-08,0.0011040724348276,-0.046264212578535,0.0,0.0,0.0,-0.0137514537200331,60.0,9.770122528076172,-0.0,-7.825011039130916e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,0.000103655627754,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,0.0001091543454094,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,8.062111010076478e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,0.000109154410893,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,0.0005177811253815,285.7581787109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2612609863281,293.1499938964844,286.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044468265026,1.807774019368935e-08,0.0011044287821277,-0.0463731102645397,0.0,0.0,0.0,-0.0137721197679638,60.0,9.765976905822754,-0.0,-7.830065129610375e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74517822265625,0.0,0.0,0.0001037092733895,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,0.0001092108359443,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,8.066283771768212e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,0.000109210901428,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450866699219,0.0,0.0,0.0005180491134524,285.7632141113281,294.1499938964844,293.1499938964844,291.6635437011719,293.2591247558594,293.1499938964844,286.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050187749788,1.8144568514344428e-08,0.0011050006141886,-0.0465476773679256,0.0,0.0,0.0,-0.0138052497059106,60.0,9.756912231445312,-0.0,-7.838169580054456e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
