time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065280,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74517822265625,0.0,0.0,0.0001037092733895,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,0.0001092108359443,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,8.066283771768212e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,0.000109210901428,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450866699219,0.0,0.0,0.0005180491134524,285.7632141113281,294.1499938964844,293.1499938964844,291.6635437011719,293.2591247558594,293.1499938964844,286.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050187749788,1.8144568514344428e-08,0.0011050006141886,-0.0465476773679256,0.0,0.0,0.0,-0.0138052497059106,60.0,9.756912231445312,-0.0,-7.838169580054456e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.000103744547232,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.0001092479869839,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,8.069027535384521e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.0001092480451916,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,0.000518225308042,285.7682800292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2569885253906,293.1499938964844,286.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053945636376,1.818850314805332e-08,0.0011053764028474,-0.0466624349355697,0.0,0.0,0.0,-0.0138270296156406,60.0,9.746689796447754,-0.0,-7.843500071658127e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.000103744547232,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.0001092479869839,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,8.069027535384521e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.0001092480451916,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,0.000518225308042,285.7682800292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2569885253906,293.1499938964844,286.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053945636376,1.818850314805332e-08,0.0011053764028474,-0.0466624349355697,0.0,0.0,0.0,-0.0138270296156406,60.0,9.746689796447754,-0.0,-7.843500071658127e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,0.000103759477497,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001092637030524,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,8.070188050623983e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,0.000109263768536,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0005182998720556,285.7734069824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2549133300781,293.1499938964844,286.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055534705519,1.820708916966396e-08,0.0011055353097617,-0.0467109829187393,0.0,0.0,0.0,-0.0138362431898713,60.0,9.735109329223633,-0.0,-7.845756044844165e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,0.000103759477497,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001092637030524,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,8.070188050623983e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,0.000109263768536,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0005182998720556,285.7734069824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2549133300781,293.1499938964844,286.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055534705519,1.820708916966396e-08,0.0011055353097617,-0.0467109829187393,0.0,0.0,0.0,-0.0138362431898713,60.0,9.735109329223633,-0.0,-7.845756044844165e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0001037535694194,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,0.0001092574821086,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,8.069728937698528e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.0001092575403163,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0005182703607715,285.778564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2528686523437,293.1499938964844,286.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054904898628,1.8199706630639412e-08,0.0011054723290726,-0.0466917008161544,0.0,0.0,0.0,-0.0138325840234756,60.0,9.72206974029541,-0.0,-7.844860050454373e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0001037535694194,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,0.0001092574821086,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,8.069728937698528e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,0.0001092575403163,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0005182703607715,285.778564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2528686523437,293.1499938964844,286.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054904898628,1.8199706630639412e-08,0.0011054723290726,-0.0466917008161544,0.0,0.0,0.0,-0.0138325840234756,60.0,9.72206974029541,-0.0,-7.844860050454373e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,0.0001037421025102,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,0.000109245404019,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,8.068836905295029e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,0.0001092454622266,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0005182130844332,285.7811279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2518920898437,293.1499938964844,286.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053677881136,1.818540873443908e-08,0.0011053496273234,-0.0466543510556221,0.0,0.0,0.0,-0.0138254938647151,60.0,9.714932441711426,-0.0,-7.843124905093647e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,0.0001037252441165,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,0.0001092276506824,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,8.067525050137192e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,0.0001092277088901,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606201171875,0.0,0.0,0.0005181288579478,285.78375244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2508850097656,293.1499938964844,286.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051880428567,1.816439088031529e-08,0.0011051698820665,-0.0465994514524936,0.0,0.0,0.0,-0.0138150742277503,60.0,9.7073974609375,-0.0,-7.840574767215004e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,0.000103675367427,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,0.0001091751328203,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,8.063646237133071e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,0.000109175191028,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,0.0005178797291591,285.7889709472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2489318847656,293.1499938964844,286.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046570725739,1.8102227272720484e-08,0.001104639028199,-0.0464370734989643,0.0,0.0,0.0,-0.0137842623516917,60.0,9.691150665283203,-0.0,-7.833033777160382e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,0.000103675367427,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,0.0001091751328203,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,8.063646237133071e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,0.000109175191028,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,0.0005178797291591,285.7889709472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2489318847656,293.1499938964844,286.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046570725739,1.8102227272720484e-08,0.001104639028199,-0.0464370734989643,0.0,0.0,0.0,-0.0137842623516917,60.0,9.691150665283203,-0.0,-7.833033777160382e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0001036024114,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,0.0001090983059839,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,8.057971717789769e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,0.0001090983641915,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,0.0005175152909941,285.7942199707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2470092773437,293.1499938964844,286.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038796510547,1.80113097769663e-08,0.0011038616066798,-0.0461995787918567,0.0,0.0,0.0,-0.0137391928583383,60.0,9.673148155212402,-0.0,-7.822012548786007e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0001036024114,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,0.0001090983059839,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,8.057971717789769e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,0.0001090983641915,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,0.0005175152909941,285.7942199707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2470092773437,293.1499938964844,286.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038796510547,1.80113097769663e-08,0.0011038616066798,-0.0461995787918567,0.0,0.0,0.0,-0.0137391928583383,60.0,9.673148155212402,-0.0,-7.822012548786007e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,0.0001035084133036,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,0.0001089993238565,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,8.050660835579038e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0001089993820642,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0005170457880012,285.7995300292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2451171875,293.1499938964844,286.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028780136257,1.789416792519205e-08,0.0011028602020815,-0.0458935759961605,0.0,0.0,0.0,-0.0136811239644885,60.0,9.653471946716309,-0.0,-7.807823010352878e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,0.0001035084133036,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,0.0001089993238565,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,8.050660835579038e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0001089993820642,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0005170457880012,285.7995300292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2451171875,293.1499938964844,286.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028780136257,1.789416792519205e-08,0.0011028602020815,-0.0458935759961605,0.0,0.0,0.0,-0.0136811239644885,60.0,9.653471946716309,-0.0,-7.807823010352878e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,0.0001033945591188,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,0.000108879423351,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769470214844,0.0,0.0,8.041805267566815e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,0.0001088794815586,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,0.0005164770409464,285.8048400878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2432861328125,293.1499938964844,286.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016647331416,1.7752281422644955e-08,0.0011016470380127,-0.0455229096114635,0.0,0.0,0.0,-0.0136107876896858,60.0,9.632179260253906,-0.0,-7.79065345568597e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,0.0001033945591188,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,0.000108879423351,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769470214844,0.0,0.0,8.041805267566815e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,0.0001088794815586,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,0.0005164770409464,285.8048400878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2432861328125,293.1499938964844,286.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016647331416,1.7752281422644955e-08,0.0011016470380127,-0.0455229096114635,0.0,0.0,0.0,-0.0136107876896858,60.0,9.632179260253906,-0.0,-7.79065345568597e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77899169921875,0.0,0.0,0.0001033344233292,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,0.0001088161006919,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790222167969,0.0,0.0,8.037127554416656e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,0.0001088161588995,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,0.0005161766894161,285.8075256347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2424011230469,293.1499938964844,286.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101023866795,1.7677347585731695e-08,0.001101006171666,-0.045327141880989,0.0,0.0,0.0,-0.0135736409574747,60.0,9.621092796325684,-0.0,-7.781593325262295e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,0.0001032728905556,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,0.0001087513010133,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,8.032342157093808e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,0.000108751359221,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,0.0005158692947588,285.8102111816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2414855957031,293.1499938964844,286.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003680992871,1.7600664037331626e-08,0.0011003505205735,-0.0451268069446086,0.0,0.0,0.0,-0.0135356280952692,60.0,9.609820365905762,-0.0,-7.772327137445245e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,0.0001031423453241,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,0.0001086138363461,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,8.022188558243215e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,0.0001086138945538,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.0005152171943336,285.8155822753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2397155761719,293.1499938964844,286.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989772854372,1.7437992383406712e-08,0.001098959823139,-0.0447017960250377,0.0,0.0,0.0,-0.0134549895301461,60.0,9.586677551269531,-0.0,-7.75268915731431e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,0.0001031423453241,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,0.0001086138363461,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,8.022188558243215e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,0.0001086138945538,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.0005152171943336,285.8155822753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2397155761719,293.1499938964844,286.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989772854372,1.7437992383406712e-08,0.001098959823139,-0.0447017960250377,0.0,0.0,0.0,-0.0134549895301461,60.0,9.586677551269531,-0.0,-7.75268915731431e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,0.0001030000203172,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.0001084639661712,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,8.011118916328996e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,0.0001084640171029,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893981933594,0.0,0.0,0.0005145063041709,285.82098388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2380065917969,293.1499938964844,286.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974608594551,1.7260637363847312e-08,0.0010974435135722,-0.0442383997142314,0.0,0.0,0.0,-0.0133670717477798,60.0,9.562676429748535,-0.0,-7.731306084224343e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,0.0001030000203172,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.0001084639661712,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,8.011118916328996e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,0.0001084640171029,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893981933594,0.0,0.0,0.0005145063041709,285.82098388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2380065917969,293.1499938964844,286.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974608594551,1.7260637363847312e-08,0.0010974435135722,-0.0442383997142314,0.0,0.0,0.0,-0.0133670717477798,60.0,9.562676429748535,-0.0,-7.731306084224343e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.000102840072941,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0001082955277524,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,7.998677756404504e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,0.0001082955786841,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0005137072876095,285.826416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2362976074219,293.1499938964844,286.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957564227283,1.7061319468325564e-08,0.0010957393096759,-0.0437175817787647,0.0,0.0,0.0,-0.0132682658731937,60.0,9.537466049194336,-0.0,-7.70731034549499e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.000102840072941,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0001082955277524,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,7.998677756404504e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,0.0001082955786841,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0005137072876095,285.826416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2362976074219,293.1499938964844,286.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957564227283,1.7061319468325564e-08,0.0010957393096759,-0.0437175817787647,0.0,0.0,0.0,-0.0132682658731937,60.0,9.537466049194336,-0.0,-7.70731034549499e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,0.0001026638346957,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,0.0001081099471775,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,7.984970579855144e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0001081099981092,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,0.0005128269549459,285.8318786621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2346496582031,293.1499938964844,286.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938785271719,1.684171202498419e-08,0.0010938617633655,-0.0431437082588672,0.0,0.0,0.0,-0.0131594026461243,60.0,9.511028289794922,-0.0,-7.680915814489708e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,0.0001026638346957,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,0.0001081099471775,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,7.984970579855144e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0001081099981092,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,0.0005128269549459,285.8318786621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2346496582031,293.1499938964844,286.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938785271719,1.684171202498419e-08,0.0010938617633655,-0.0431437082588672,0.0,0.0,0.0,-0.0131594026461243,60.0,9.511028289794922,-0.0,-7.680915814489708e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,0.0001025690289679,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,0.0001080101064871,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,7.97759712440893e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,0.0001080101574189,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.0005123533774167,285.8346252441406,294.1499938964844,293.1499938964844,291.6635437011719,293.2338256835937,293.1499938964844,286.6602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928680421784,1.6723573637023037e-08,0.0010928513947874,-0.0428349748253822,0.0,0.0,0.0,-0.0131008373573422,60.0,9.497274398803713,-0.0,-7.666735513112145e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,0.0001024714292725,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,0.0001079073335858,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,7.970006117830053e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,0.0001079073845176,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,0.0005118658300489,285.8373718261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2330322265625,293.1499938964844,286.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918279876932,1.6601957142370338e-08,0.0010918113403022,-0.042517140507698,0.0,0.0,0.0,-0.013040549121797,60.0,9.483256340026855,-0.0,-7.652150912917932e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,0.0001022700962494,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,0.000107695312181,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,7.954346074257046e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0001076953631127,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.0,0.0,0.0005108601180836,285.8428649902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2314453125,293.1499938964844,286.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896831518039,1.6351076936871323e-08,0.0010896667372435,-0.0418614372611045,0.0,0.0,0.0,-0.0129161849617958,60.0,9.45462417602539,-0.0,-7.622109166049995e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,0.0001022700962494,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,0.000107695312181,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,7.954346074257046e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0001076953631127,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.0,0.0,0.0005108601180836,285.8428649902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2314453125,293.1499938964844,286.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896831518039,1.6351076936871323e-08,0.0010896667372435,-0.0418614372611045,0.0,0.0,0.0,-0.0129161849617958,60.0,9.45462417602539,-0.0,-7.622109166049995e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0001020631170831,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0001074773608706,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,7.938248018035665e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,0.0001074774118023,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0005098262918181,285.848388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2298889160156,293.1499938964844,286.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874775471165,1.6093171240072482e-08,0.0010874614818021,-0.0411873236298561,0.0,0.0,0.0,-0.0127883357927203,60.0,9.425308227539062,-0.0,-7.591287243258193e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,0.0001020631170831,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0001074773608706,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,7.938248018035665e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,0.0001074774118023,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0005098262918181,285.848388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2298889160156,293.1499938964844,286.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874775471165,1.6093171240072482e-08,0.0010874614818021,-0.0411873236298561,0.0,0.0,0.0,-0.0127883357927203,60.0,9.425308227539062,-0.0,-7.591287243258193e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154296875,0.0,0.0,0.000101856625406,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0001072599116014,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154296875,0.0,0.0,7.922187069198117e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,0.0001072599625331,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,0.0005087947938591,285.8539123535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2283630371094,293.1499938964844,286.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852771811187,1.5835860622814835e-08,0.0010852613486349,-0.0405147150158882,0.0,0.0,0.0,-0.0126607818529009,60.0,9.395731925964355,-0.0,-7.560598902500716e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154296875,0.0,0.0,0.000101856625406,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0001072599116014,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154296875,0.0,0.0,7.922187069198117e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,0.0001072599625331,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,0.0005087947938591,285.8539123535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2283630371094,293.1499938964844,286.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852771811187,1.5835860622814835e-08,0.0010852613486349,-0.0405147150158882,0.0,0.0,0.0,-0.0126607818529009,60.0,9.395731925964355,-0.0,-7.560598902500716e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,0.0001016584137687,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,0.0001070511862053,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,7.906770770205185e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,0.000107051237137,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,0.0005078046815469,285.8594665527344,294.1499938964844,293.1499938964844,291.6635437011719,293.22686767578125,293.1499938964844,286.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831651743501,1.5588877744221463e-08,0.001083149574697,-0.0398690439760685,0.0,0.0,0.0,-0.0125383473932743,60.0,9.36642360687256,-0.0,-7.531200907351376e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,0.0001016584137687,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,0.0001070511862053,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,7.906770770205185e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,0.000107051237137,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,0.0005078046815469,285.8594665527344,294.1499938964844,293.1499938964844,291.6635437011719,293.22686767578125,293.1499938964844,286.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831651743501,1.5588877744221463e-08,0.001083149574697,-0.0398690439760685,0.0,0.0,0.0,-0.0125383473932743,60.0,9.36642360687256,-0.0,-7.531200907351376e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82208251953125,0.0,0.0,0.000101564117358,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0001069518912117,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82208251953125,0.0,0.0,7.899436604930088e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0001069519348675,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,0.0005073336651548,285.8622436523437,294.1499938964844,293.1499938964844,291.6635437011719,293.22613525390625,293.1499938964844,286.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821607429534,1.5471380621079334e-08,0.0010821452597156,-0.0395618639886379,0.0,0.0,0.0,-0.0124801034107804,60.0,9.352030754089355,-0.0,-7.517235189880014e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.0001014734152704,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,0.0001068563797161,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,7.892381836427376e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82373046875,0.0,0.0,0.0001068564233719,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,0.0005068805767223,285.86505126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2254333496094,293.1499938964844,286.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811944957822,1.5358361693529332e-08,0.0010811791289597,-0.0392663776874542,0.0,0.0,0.0,-0.0124240787699818,60.0,9.337870597839355,-0.0,-7.503813748144239e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
