time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067620,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.0001013038054225,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,0.0001066777695086,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,7.8791897976771e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,0.0001066778131644,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,0.00050603330601,285.8706359863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2239990234375,293.1499938964844,286.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793864494189,1.514701075677749e-08,0.0010793711990118,-0.0387137830257415,0.0,0.0,0.0,-0.012319304049015,60.0,9.310270309448242,-0.0,-7.47874793205483e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.0001013038054225,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,0.0001066777695086,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,7.8791897976771e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,0.0001066778131644,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,0.00050603330601,285.8706359863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2239990234375,293.1499938964844,286.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793864494189,1.514701075677749e-08,0.0010793711990118,-0.0387137830257415,0.0,0.0,0.0,-0.012319304049015,60.0,9.310270309448242,-0.0,-7.47874793205483e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332824707031,0.0,0.0,0.0001011546919471,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,0.0001065207470674,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,7.867591921240091e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,0.0001065207907231,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,0.000505288480781,285.8762512207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2225952148437,293.1499938964844,286.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777974966913,1.4961207384089903e-08,0.0010777825955301,-0.0382279530167579,0.0,0.0,0.0,-0.0122271971777081,60.0,9.284110069274902,-0.0,-7.456746686784754e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332824707031,0.0,0.0,0.0001011546919471,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,0.0001065207470674,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,7.867591921240091e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,0.0001065207907231,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,0.000505288480781,285.8762512207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2225952148437,293.1499938964844,286.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777974966913,1.4961207384089903e-08,0.0010777825955301,-0.0382279530167579,0.0,0.0,0.0,-0.0122271971777081,60.0,9.284110069274902,-0.0,-7.456746686784754e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,0.0001010287451208,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,0.000106388113636,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,7.857796299504116e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,0.0001063881572918,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,0.0005046593723818,285.8818664550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2212219238281,293.1499938964844,286.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076455344446,1.4804263592793632e-08,0.0010764405597001,-0.0378175675868988,0.0,0.0,0.0,-0.0121493972837924,60.0,9.25960922241211,-0.0,-7.4381873105267e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,0.0001010287451208,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,0.000106388113636,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,7.857796299504116e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,0.0001063881572918,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377380371094,0.0,0.0,0.0005046593723818,285.8818664550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2212219238281,293.1499938964844,286.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076455344446,1.4804263592793632e-08,0.0010764405597001,-0.0378175675868988,0.0,0.0,0.0,-0.0121493972837924,60.0,9.25960922241211,-0.0,-7.4381873105267e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,0.0001009284824249,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,0.000106282539491,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,7.849997928133234e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0001062825831468,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0005041585536673,285.88751220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2198791503906,293.1499938964844,286.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753868846222,1.4679331528100192e-08,0.0010753722162917,-0.0374908708035945,0.0,0.0,0.0,-0.0120874652639031,60.0,9.237008094787598,-0.0,-7.423430758990436e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,0.0001009284824249,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,0.000106282539491,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,7.849997928133234e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0001062825831468,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0005041585536673,285.88751220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2198791503906,293.1499938964844,286.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753868846222,1.4679331528100192e-08,0.0010753722162917,-0.0374908708035945,0.0,0.0,0.0,-0.0120874652639031,60.0,9.237008094787598,-0.0,-7.423430758990436e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,0.0001008903418551,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,0.000106242368929,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,7.847031520213932e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,0.0001062424125848,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,0.0005039679817855,285.8903503417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2192077636719,293.1499938964844,286.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074980944395,1.463179977179152e-08,0.0010749662760645,-0.0373665727674961,0.0,0.0,0.0,-0.0120639046654105,60.0,9.22662353515625,-0.0,-7.417820313548874e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,0.0001008578983601,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,0.0001062082010321,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,7.844507490517572e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.846435546875,0.0,0.0,0.0001062082446878,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468933105469,0.0,0.0,0.0005038059316575,285.8931884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.21856689453125,293.1499938964844,286.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746356565505,1.4591366337413092e-08,0.0010746211046352,-0.0372608341276645,0.0,0.0,0.0,-0.0120438644662499,60.0,9.216717720031738,-0.0,-7.413049019078245e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,0.0001008114413707,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,0.000106159284769,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,7.840894249966368e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,0.0001061593284248,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0005035738577134,285.8988647460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2172546386719,293.1499938964844,286.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741392616182,1.453347131530336e-08,0.001074124709703,-0.0371094346046447,0.0,0.0,0.0,-0.0120151573792099,60.0,9.198247909545898,-0.0,-7.406219992844856e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,0.0001008114413707,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,0.000106159284769,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,7.840894249966368e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,0.0001061593284248,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0005035738577134,285.8988647460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2172546386719,293.1499938964844,286.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741392616182,1.453347131530336e-08,0.001074124709703,-0.0371094346046447,0.0,0.0,0.0,-0.0120151573792099,60.0,9.198247909545898,-0.0,-7.406219992844856e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0001007971804938,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,0.0001061442744685,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,7.839785394025967e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.0001061443108483,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0005035026697441,285.90460205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.21600341796875,293.1499938964844,286.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739874560385,1.4515697088768322e-08,0.0010739729041233,-0.0370629504323005,0.0,0.0,0.0,-0.0120063470676541,60.0,9.18229866027832,-0.0,-7.404124602317097e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0001007971804938,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,0.0001061442744685,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,7.839785394025967e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.0001061443108483,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0005035026697441,285.90460205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.21600341796875,293.1499938964844,286.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739874560385,1.4515697088768322e-08,0.0010739729041233,-0.0370629504323005,0.0,0.0,0.0,-0.0120063470676541,60.0,9.18229866027832,-0.0,-7.404124602317097e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0001008086910587,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0001061563889379,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,7.840680336812511e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0001061564325937,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,0.0005035601207055,285.91033935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2147521972656,293.1499938964844,286.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741098085418,1.4530021630321244e-08,0.0010740952566266,-0.0371004156768322,0.0,0.0,0.0,-0.012013447470963,60.0,9.168554306030272,-0.0,-7.4058135624e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0001008086910587,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0001061563889379,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,7.840680336812511e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0001061564325937,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,0.0005035601207055,285.91033935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2147521972656,293.1499938964844,286.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741098085418,1.4530021630321244e-08,0.0010740952566266,-0.0371004156768322,0.0,0.0,0.0,-0.012013447470963,60.0,9.168554306030272,-0.0,-7.4058135624e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,0.0001008424878818,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,0.0001061919829226,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,7.843309140298516e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,0.0001061920265783,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,0.0005037289811298,285.9161071777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2135314941406,293.1499938964844,286.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744697647169,1.4572127504663968e-08,0.0010744552128016,-0.0372105240821838,0.0,0.0,0.0,-0.0120343202725052,60.0,9.15683364868164,-0.0,-7.410779545580226e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,0.0001008424878818,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,0.0001061919829226,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,7.843309140298516e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,0.0001061920265783,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,0.0005037289811298,285.9161071777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2135314941406,293.1499938964844,286.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744697647169,1.4572127504663968e-08,0.0010744552128016,-0.0372105240821838,0.0,0.0,0.0,-0.0120343202725052,60.0,9.15683364868164,-0.0,-7.410779545580226e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,0.0001008680192171,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,0.00010621886031,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,7.845294749131426e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,0.0001062189039657,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0005038565141148,285.9189758300781,294.1499938964844,293.1499938964844,291.6635437011719,293.2129211425781,293.1499938964844,286.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747420601546,1.4603927844802912e-08,0.0010747273918241,-0.0372936874628067,0.0,0.0,0.0,-0.0120500857010483,60.0,9.151782035827637,-0.0,-7.41453121122504e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,0.0001008969411486,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,0.0001062493247445,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,7.847544475225732e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.869873046875,0.0,0.0,0.0001062493684003,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,0.0005040009855292,285.921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2123413085937,293.1499938964844,286.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750506771728,1.4639967460539084e-08,0.0010750360088422,-0.0373879298567771,0.0,0.0,0.0,-0.0120679531246423,60.0,9.147087097167969,-0.0,-7.418783809498565e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001009645493468,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,0.0001063205127138,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,7.852802809793502e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,0.0001063205563696,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0005043387063778,285.9277038574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2111511230469,293.1499938964844,286.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075769891031,1.4724186314651888e-08,0.0010757552227005,-0.0376081690192222,0.0,0.0,0.0,-0.0121096977964043,60.0,9.138545036315918,-0.0,-7.42872714454279e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001009645493468,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,0.0001063205127138,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,7.852802809793502e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,0.0001063205563696,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0005043387063778,285.9277038574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2111511230469,293.1499938964844,286.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075769891031,1.4724186314651888e-08,0.0010757552227005,-0.0376081690192222,0.0,0.0,0.0,-0.0121096977964043,60.0,9.138545036315918,-0.0,-7.42872714454279e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,0.0001010494015645,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.0001064098760252,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,7.859402103349566e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.000106409912405,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,0.0005047625745646,285.9335327148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2099914550781,293.1499938964844,286.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766740888357,1.4829907080127214e-08,0.0010766591876745,-0.0378846228122711,0.0,0.0,0.0,-0.0121621061116456,60.0,9.131542205810549,-0.0,-7.441218485837453e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,0.0001010494015645,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.0001064098760252,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,7.859402103349566e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.000106409912405,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,0.0005047625745646,285.9335327148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2099914550781,293.1499938964844,286.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766740888357,1.4829907080127214e-08,0.0010766591876745,-0.0378846228122711,0.0,0.0,0.0,-0.0121621061116456,60.0,9.131542205810549,-0.0,-7.441218485837453e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.000101146477391,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,0.0001065120959538,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,7.866952364565805e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,0.0001065121323335,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,0.00050524744438,285.9394226074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2088623046875,293.1499938964844,286.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777082061395,1.495084589464568e-08,0.0010776931885629,-0.0382008627057075,0.0,0.0,0.0,-0.0122220581397414,60.0,9.125761985778809,-0.0,-7.455521000565568e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.000101146477391,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,0.0001065120959538,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,7.866952364565805e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,0.0001065121323335,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,0.00050524744438,285.9394226074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2088623046875,293.1499938964844,286.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777082061395,1.495084589464568e-08,0.0010776931885629,-0.0382008627057075,0.0,0.0,0.0,-0.0122220581397414,60.0,9.125761985778809,-0.0,-7.455521000565568e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,0.0001012554057524,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0001066268014255,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,7.87542448961176e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,0.0001066268378053,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,0.0005057915695942,285.9453125,294.1499938964844,293.1499938964844,291.6635437011719,293.207763671875,293.1499938964844,286.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788687504827,1.508655955717586e-08,0.0010788536164909,-0.0385557264089584,0.0,0.0,0.0,-0.0122893340885639,60.0,9.12110996246338,-0.0,-7.471586371821104e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,0.0001012554057524,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0001066268014255,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,7.87542448961176e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,0.0001066268378053,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,0.0005057915695942,285.9453125,294.1499938964844,293.1499938964844,291.6635437011719,293.207763671875,293.1499938964844,286.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788687504827,1.508655955717586e-08,0.0010788536164909,-0.0385557264089584,0.0,0.0,0.0,-0.0122893340885639,60.0,9.12110996246338,-0.0,-7.471586371821104e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,0.0001013145374599,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,0.0001066890763468,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,7.880023622419685e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,0.0001066891127265,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.0005060869734734,285.9482727050781,294.1499938964844,293.1499938964844,291.6635437011719,293.20721435546875,293.1499938964844,286.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794989066198,1.5160239286160504e-08,0.001079483772628,-0.0387483723461627,0.0,0.0,0.0,-0.0123258586972951,60.0,9.119247436523438,-0.0,-7.480315389329918e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,0.0001013754517771,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,0.0001067532211891,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,7.884761726018041e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0001067532575689,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,0.0005063912831246,285.95123291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2066650390625,293.1499938964844,286.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801482712849,1.523613413212388e-08,0.0010801330208778,-0.0389468073844909,0.0,0.0,0.0,-0.012363483197987,60.0,9.117593765258787,-0.0,-7.489312991992848e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,0.0001015020170598,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89990234375,0.0,0.0,0.0001068864949047,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,7.89460536907427e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89910888671875,0.0,0.0,0.0001068865312845,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,0.0005070234765298,285.9571838378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2055969238281,293.1499938964844,286.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814960114657,1.5393815999686922e-08,0.0010814806446433,-0.0393590740859508,0.0,0.0,0.0,-0.0124416463077068,60.0,9.114726066589355,-0.0,-7.508023003310883e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,0.0001015020170598,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89990234375,0.0,0.0,0.0001068864949047,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,7.89460536907427e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89910888671875,0.0,0.0,0.0001068865312845,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,0.0005070234765298,285.9571838378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2055969238281,293.1499938964844,286.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814960114657,1.5393815999686922e-08,0.0010814806446433,-0.0393590740859508,0.0,0.0,0.0,-0.0124416463077068,60.0,9.114726066589355,-0.0,-7.508023003310883e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,0.0001016378228086,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0001070295111276,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,7.90516787674278e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,0.0001070295475074,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90447998046875,0.0,0.0,0.0005077018286101,285.9631652832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2045288085937,293.1499938964844,286.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082943053916,1.5563022870423993e-08,0.0010829274542629,-0.0398014523088932,0.0,0.0,0.0,-0.0125255258753895,60.0,9.11268424987793,-0.0,-7.528126388933742e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,0.0001016378228086,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0001070295111276,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,7.90516787674278e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,0.0001070295475074,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90447998046875,0.0,0.0,0.0005077018286101,285.9631652832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2045288085937,293.1499938964844,286.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082943053916,1.5563022870423993e-08,0.0010829274542629,-0.0398014523088932,0.0,0.0,0.0,-0.0125255258753895,60.0,9.11268424987793,-0.0,-7.528126388933742e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,0.0001017803515424,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.0001071795995812,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,7.91625352576375e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,0.000107179635961,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.0005084138247184,285.9691772460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2034912109375,293.1499938964844,286.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084461575374,1.5740607040015675e-08,0.0010844458593055,-0.0402657054364681,0.0,0.0,0.0,-0.0126135572791099,60.0,9.111353874206545,-0.0,-7.549254377181569e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,0.0001017803515424,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.0001071795995812,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,7.91625352576375e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,0.000107179635961,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.0005084138247184,285.9691772460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2034912109375,293.1499938964844,286.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084461575374,1.5740607040015675e-08,0.0010844458593055,-0.0402657054364681,0.0,0.0,0.0,-0.0126135572791099,60.0,9.111353874206545,-0.0,-7.549254377181569e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,0.0001019290284602,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,0.0001073361636372,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,7.927817205199972e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,0.000107336200017,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,0.000509156496264,285.9752197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2024841308594,293.1499938964844,286.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860455222427,1.5925843754871494e-08,0.001086029689759,-0.0407499372959136,0.0,0.0,0.0,-0.0127053828909993,60.0,9.110647201538086,-0.0,-7.571323834554279e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,0.0001019290284602,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,0.0001073361636372,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,7.927817205199972e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,0.000107336200017,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,0.000509156496264,285.9752197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2024841308594,293.1499938964844,286.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860455222427,1.5925843754871494e-08,0.001086029689759,-0.0407499372959136,0.0,0.0,0.0,-0.0127053828909993,60.0,9.110647201538086,-0.0,-7.571323834554279e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,0.000102005978988,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.0001074171959771,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,7.933802407933399e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,0.0001074172323569,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170837402344,0.0,0.0,0.0005095408996567,285.978271484375,294.1499938964844,293.1499938964844,291.6635437011719,293.20196533203125,293.1499938964844,286.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868654353544,1.6021722615278122e-08,0.0010868494864553,-0.0410005673766136,0.0,0.0,0.0,-0.0127529120072722,60.0,9.11056423187256,-0.0,-7.582760019886339e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
