time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069960,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,0.0001020838171825,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,0.0001074991669156,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,7.939856732264161e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0001074992032954,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,0.0005099297268316,285.9812927246094,294.1499938964844,293.1499938964844,291.6635437011719,293.20147705078125,293.1499938964844,286.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087695127353,1.6118706369638858e-08,0.0010876789456233,-0.0412540696561336,0.0,0.0,0.0,-0.0128009896725416,60.0,9.110600471496582,-0.0,-7.59433618213734e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,0.000102241661807,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,0.0001076653861673,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,7.952133455546573e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,0.0001076654152711,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,0.0005107181495986,285.9873962402344,294.1499938964844,293.1499938964844,291.6635437011719,293.20050048828125,293.1499938964844,286.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893765138462,1.6315372164399378e-08,0.0010893602157011,-0.0417681187391281,0.0,0.0,0.0,-0.0128984795883297,60.0,9.110898971557615,-0.0,-7.617838093665341e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,0.000102241661807,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,0.0001076653861673,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,7.952133455546573e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,0.0001076654152711,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,0.0005107181495986,285.9873962402344,294.1499938964844,293.1499938964844,291.6635437011719,293.20050048828125,293.1499938964844,286.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893765138462,1.6315372164399378e-08,0.0010893602157011,-0.0417681187391281,0.0,0.0,0.0,-0.0128984795883297,60.0,9.110898971557615,-0.0,-7.617838093665341e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,0.0001024043376673,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,0.0001078366840374,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,7.964785618241876e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0001078367204172,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.000511530728545,285.9934997558594,294.1499938964844,293.1499938964844,291.6635437011719,293.19952392578125,293.1499938964844,286.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911097051575,1.6518052703418107e-08,0.0010910931741818,-0.0422978550195694,0.0,0.0,0.0,-0.0129989525303244,60.0,9.111612319946287,-0.0,-7.642097443749662e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,0.0001024043376673,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,0.0001078366840374,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,7.964785618241876e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0001078367204172,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.000511530728545,285.9934997558594,294.1499938964844,293.1499938964844,291.6635437011719,293.19952392578125,293.1499938964844,286.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911097051575,1.6518052703418107e-08,0.0010910931741818,-0.0422978550195694,0.0,0.0,0.0,-0.0129989525303244,60.0,9.111612319946287,-0.0,-7.642097443749662e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.000102566795249,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,0.0001080077636288,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,7.977421773830429e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,0.0001080078000086,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0005123422597534,285.9996643066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1985778808594,293.1499938964844,286.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928405681625,1.6720472117981444e-08,0.0010928239207714,-0.042826872318983,0.0,0.0,0.0,-0.0130992950871586,60.0,9.112553596496582,-0.0,-7.666363188718607e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.000102566795249,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,0.0001080077636288,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,7.977421773830429e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,0.0001080078000086,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0005123422597534,285.9996643066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1985778808594,293.1499938964844,286.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928405681625,1.6720472117981444e-08,0.0010928239207714,-0.042826872318983,0.0,0.0,0.0,-0.0130992950871586,60.0,9.112553596496582,-0.0,-7.666363188718607e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,0.0001027238904498,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.0001081731898011,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,7.989639561856166e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001081732261809,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403076171875,0.0,0.0,0.0005131269572302,286.0058288574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1976623535156,293.1499938964844,286.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945142712444,1.691619821997392e-08,0.0010944973910227,-0.0433383621275424,0.0,0.0,0.0,-0.0131963212043046,60.0,9.113384246826172,-0.0,-7.689863679161135e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,0.0001027238904498,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.0001081731898011,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,7.989639561856166e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001081732261809,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403076171875,0.0,0.0,0.0005131269572302,286.0058288574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1976623535156,293.1499938964844,286.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945142712444,1.691619821997392e-08,0.0010944973910227,-0.0433383621275424,0.0,0.0,0.0,-0.0131963212043046,60.0,9.113384246826172,-0.0,-7.689863679161135e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,0.0001027986363624,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,0.0001082519011106,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,7.995453051989898e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,0.0001082519374904,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,0.000513500359375,286.0089416503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1972045898437,293.1499938964844,286.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310668461,1.7009330832706837e-08,0.001095293671824,-0.0435817316174507,0.0,0.0,0.0,-0.0132424877956509,60.0,9.11362075805664,-0.0,-7.701058279963038e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,0.0001028717524604,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.0001083288952941,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,8.001139940461144e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0001083289316738,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,0.0005138656124472,286.01202392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1967468261719,293.1499938964844,286.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096089137718,1.71004277405018e-08,0.0010960720246657,-0.0438197739422321,0.0,0.0,0.0,-0.0132876439020037,60.0,9.113761901855469,-0.0,-7.712016270033929e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,0.0001030133425956,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512023925781,0.0,0.0,0.0001084779942175,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,8.01215210231021e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,0.0001084780305973,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95086669921875,0.0,0.0,0.0005145728355273,286.01824951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1958312988281,293.1499938964844,286.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975982295349,1.7276841290936318e-08,0.0010975810000672,-0.0442807376384735,0.0,0.0,0.0,-0.0133750978857278,60.0,9.113783836364746,-0.0,-7.733258655662213e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,0.0001030133425956,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512023925781,0.0,0.0,0.0001084779942175,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,8.01215210231021e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,0.0001084780305973,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95086669921875,0.0,0.0,0.0005145728355273,286.01824951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1958312988281,293.1499938964844,286.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975982295349,1.7276841290936318e-08,0.0010975810000672,-0.0442807376384735,0.0,0.0,0.0,-0.0133750978857278,60.0,9.113783836364746,-0.0,-7.733258655662213e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,0.0001031410283758,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,0.0001086124611902,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,8.022083784453571e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,0.000108612490294,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,0.0005152106750756,286.0245056152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1949462890625,293.1499938964844,286.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989587754011,1.7435935362186683e-08,0.0010989413131028,-0.0446964241564273,0.0,0.0,0.0,-0.013453965075314,60.0,9.112954139709473,-0.0,-7.752441177899527e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,0.0001031410283758,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,0.0001086124611902,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,8.022083784453571e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,0.000108612490294,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,0.0005152106750756,286.0245056152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1949462890625,293.1499938964844,286.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989587754011,1.7435935362186683e-08,0.0010989413131028,-0.0446964241564273,0.0,0.0,0.0,-0.013453965075314,60.0,9.112954139709473,-0.0,-7.752441177899527e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,0.0001032552172546,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,0.0001087327036657,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,8.030964818317443e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,0.0001087327327695,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,0.0005157810519449,286.0307922363281,294.1499938964844,293.1499938964844,291.6635437011719,293.194091796875,293.1499938964844,286.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001753155142,1.7578203781454252e-08,0.0011001577368006,-0.0450681261718273,0.0,0.0,0.0,-0.0135244904085993,60.0,9.111224174499512,-0.0,-7.769614285280113e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,0.0001032552172546,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,0.0001087327036657,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,8.030964818317443e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,0.0001087327327695,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,0.0005157810519449,286.0307922363281,294.1499938964844,293.1499938964844,291.6635437011719,293.194091796875,293.1499938964844,286.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001753155142,1.7578203781454252e-08,0.0011001577368006,-0.0450681261718273,0.0,0.0,0.0,-0.0135244904085993,60.0,9.111224174499512,-0.0,-7.769614285280113e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,0.0001033538137562,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,0.0001088365315808,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,8.038633677642792e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,0.0001088365606847,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,0.0005162736051715,286.0370788574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1932373046875,293.1499938964844,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012258473783,1.7701051291396652e-08,0.0011012081522494,-0.0453890711069107,0.0,0.0,0.0,-0.0135853877291083,60.0,9.108434677124023,-0.0,-7.784458944115613e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,0.0001033538137562,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,0.0001088365315808,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,8.038633677642792e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,0.0001088365606847,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,0.0005162736051715,286.0370788574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1932373046875,293.1499938964844,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012258473783,1.7701051291396652e-08,0.0011012081522494,-0.0453890711069107,0.0,0.0,0.0,-0.0135853877291083,60.0,9.108434677124023,-0.0,-7.784458944115613e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,0.0001033944936352,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.0001088793651433,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,8.04179726401344e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,0.0001088793942471,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,0.0005164768081158,286.04022216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1928405761719,293.1499938964844,286.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016589123755,1.7751728975667902e-08,0.0011016412172466,-0.045521467924118,0.0,0.0,0.0,-0.0136105082929134,60.0,9.106435775756836,-0.0,-7.790586664668808e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,0.0001034325396176,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,0.0001089194338419,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,8.044756395975128e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,0.0001089194629457,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,0.0005166668561287,286.0433959960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1924133300781,293.1499938964844,286.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020633392035,1.7799132834284137e-08,0.0011020455276593,-0.0456453077495098,0.0,0.0,0.0,-0.0136340027675032,60.0,9.104232788085938,-0.0,-7.796320744546392e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,0.0001034976885421,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001089880388462,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,8.049823372857645e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0001089880679501,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,0.0005169922951608,286.0497131347656,294.1499938964844,293.1499938964844,291.6635437011719,293.19158935546875,293.1499938964844,286.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027588043361,1.788030346006053e-08,0.0011027408763766,-0.0458573549985885,0.0,0.0,0.0,-0.0136742480099201,60.0,9.09908676147461,-0.0,-7.806144708411011e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,0.0001034976885421,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001089880388462,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,8.049823372857645e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0001089880679501,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,0.0005169922951608,286.0497131347656,294.1499938964844,293.1499938964844,291.6635437011719,293.19158935546875,293.1499938964844,286.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027588043361,1.788030346006053e-08,0.0011027408763766,-0.0458573549985885,0.0,0.0,0.0,-0.0136742480099201,60.0,9.09908676147461,-0.0,-7.806144708411011e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,0.0001035387758747,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,0.0001090313089662,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,8.053019701037556e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,0.00010903133807,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,0.0005171975353732,286.0560607910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1907958984375,293.1499938964844,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031965259462,1.7931494511458368e-08,0.0011031785979866,-0.0459910817444324,0.0,0.0,0.0,-0.0136996237561106,60.0,9.092243194580078,-0.0,-7.812342772695048e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,0.0001035387758747,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,0.0001090313089662,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,8.053019701037556e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,0.00010903133807,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,0.0005171975353732,286.0560607910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1907958984375,293.1499938964844,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031965259462,1.7931494511458368e-08,0.0011031785979866,-0.0459910817444324,0.0,0.0,0.0,-0.0136996237561106,60.0,9.092243194580078,-0.0,-7.812342772695048e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,0.0001035586610669,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0001090522491722,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,8.05456584203057e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,0.000109052278276,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,0.0005172968958504,286.0624389648437,294.1499938964844,293.1499938964844,291.6635437011719,293.19000244140625,293.1499938964844,286.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034084018319,1.7956260478513286e-08,0.0011033903574571,-0.0460557788610458,0.0,0.0,0.0,-0.0137119013816118,60.0,9.083837509155272,-0.0,-7.815342684125427e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,0.0001035586610669,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0001090522491722,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,8.05456584203057e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,0.000109052278276,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,0.0005172968958504,286.0624389648437,294.1499938964844,293.1499938964844,291.6635437011719,293.19000244140625,293.1499938964844,286.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034084018319,1.7956260478513286e-08,0.0011033903574571,-0.0460557788610458,0.0,0.0,0.0,-0.0137119013816118,60.0,9.083837509155272,-0.0,-7.815342684125427e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,0.0001035549357766,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,0.0001090483201551,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,8.054276258917525e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,0.0001090483492589,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.0005172782111912,286.0688171386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1892395019531,293.1499938964844,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033685877919,1.7951604647237218e-08,0.0011033506598323,-0.0460436157882213,0.0,0.0,0.0,-0.0137095926329493,60.0,9.073697090148926,-0.0,-7.814778513193232e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,0.0001035549357766,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,0.0001090483201551,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,8.054276258917525e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,0.0001090483492589,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.0005172782111912,286.0688171386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1892395019531,293.1499938964844,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033685877919,1.7951604647237218e-08,0.0011033506598323,-0.0460436157882213,0.0,0.0,0.0,-0.0137095926329493,60.0,9.073697090148926,-0.0,-7.814778513193232e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001035411041812,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,0.0001090337536879,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,8.053200144786388e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0001090337827918,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,0.0005172091186977,286.0719909667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1888427734375,293.1499938964844,286.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032206239178,1.7934363327754e-08,0.0011032026959583,-0.0459985807538032,0.0,0.0,0.0,-0.0137010440230369,60.0,9.06773567199707,-0.0,-7.812690228092833e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,0.0001035244058584,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,0.0001090161749743,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,8.051901386352256e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,0.0001090162040782,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.0005171257653273,286.0751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1884765625,293.1499938964844,286.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030428577214,1.7913555083737265e-08,0.0011030249297618,-0.0459442213177681,0.0,0.0,0.0,-0.013690729625523,60.0,9.061518669128418,-0.0,-7.810170643551828e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,0.0001034740853356,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,0.000108963184175,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,8.047987648751587e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,0.0001089632132789,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,0.0005168743664398,286.0815734863281,294.1499938964844,293.1499938964844,291.6635437011719,293.187744140625,293.1499938964844,286.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102507347241,1.7850847910949597e-08,0.0011024894192814,-0.0457804054021835,0.0,0.0,0.0,-0.0136596476659178,60.0,9.04794216156006,-0.0,-7.802578494420231e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,0.0001034740853356,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,0.000108963184175,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,8.047987648751587e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,0.0001089632132789,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,0.0005168743664398,286.0815734863281,294.1499938964844,293.1499938964844,291.6635437011719,293.187744140625,293.1499938964844,286.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102507347241,1.7850847910949597e-08,0.0011024894192814,-0.0457804054021835,0.0,0.0,0.0,-0.0136596476659178,60.0,9.04794216156006,-0.0,-7.802578494420231e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0001034317319863,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,0.0001089185825549,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,8.044693822739646e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.0001089186116587,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,0.0005166628398001,286.0849304199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1873474121094,293.1499938964844,286.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102055539377,1.7798070572894176e-08,0.0011020378442481,-0.0456425286829471,0.0,0.0,0.0,-0.013633482158184,60.0,9.039664268493652,-0.0,-7.79619213631122e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.0001033925218507,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,0.0001088772914954,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,8.04164374130778e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0001088773205992,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0005164669710211,286.0879821777344,294.1499938964844,293.1499938964844,291.6635437011719,293.18701171875,293.1499938964844,286.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016381904482,1.7749210101669632e-08,0.001101620378904,-0.0455148853361606,0.0,0.0,0.0,-0.0136092631146311,60.0,9.032021522521973,-0.0,-7.790281841835167e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,0.0001032733271131,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,0.0001087517812266,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,8.032373443711549e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0001087518103304,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,0.0005158715648576,286.0943908691406,294.1499938964844,293.1499938964844,291.6635437011719,293.186279296875,293.1499938964844,286.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003682157024,1.76006853536137e-08,0.0011003506369888,-0.0451268590986728,0.0,0.0,0.0,-0.0135356374084949,60.0,9.013664245605469,-0.0,-7.772329979616188e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,0.0001032733271131,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,0.0001087517812266,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,8.032373443711549e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0001087518103304,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,0.0005158715648576,286.0943908691406,294.1499938964844,293.1499938964844,291.6635437011719,293.186279296875,293.1499938964844,286.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003682157024,1.76006853536137e-08,0.0011003506369888,-0.0451268590986728,0.0,0.0,0.0,-0.0135356374084949,60.0,9.013664245605469,-0.0,-7.772329979616188e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219116210937,0.0,0.0,0.0001031005522236,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,0.0001085698386305,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219116210937,0.0,0.0,8.018934749998152e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,0.0001085698677343,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,0.0005150085198692,286.1007995605469,294.1499938964844,293.1499938964844,291.6635437011719,293.18560791015625,293.1499938964844,286.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985273402184,1.7385392681035228e-08,0.0010985099943354,-0.0445643663406372,0.0,0.0,0.0,-0.0134289134293794,60.0,8.99167251586914,-0.0,-7.74634401068397e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219116210937,0.0,0.0,0.0001031005522236,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,0.0001085698386305,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219116210937,0.0,0.0,8.018934749998152e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,0.0001085698677343,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,0.0005150085198692,286.1007995605469,294.1499938964844,293.1499938964844,291.6635437011719,293.18560791015625,293.1499938964844,286.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985273402184,1.7385392681035228e-08,0.0010985099943354,-0.0445643663406372,0.0,0.0,0.0,-0.0134289134293794,60.0,8.99167251586914,-0.0,-7.74634401068397e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
