time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072300,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,0.0001029948543873,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.0001084585310309,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,8.010713645489886e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,0.0001084585601347,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,0.0005144805181771,286.10400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.18524169921875,293.1499938964844,286.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974005563184,1.7253682926821057e-08,0.0010973833268508,-0.0442202277481555,0.0,0.0,0.0,-0.0133636202663183,60.0,8.979251861572266,-0.0,-7.730468354338883e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,0.0001028828410198,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,0.000108340573206,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,8.002001413842663e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02716064453125,0.0,0.0,0.0001083406023099,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,0.0005139210261404,286.1072082519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1849060058594,293.1499938964844,286.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096207764931,1.71141110172357e-08,0.0010961906518787,-0.0438555292785167,0.0,0.0,0.0,-0.0132944351062178,60.0,8.966334342956543,-0.0,-7.713662597552684e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,0.0001026281242957,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0001080723523045,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,7.982190436450765e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0001080723741324,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,0.0005126486648805,286.1136169433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1842346191406,293.1499938964844,286.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934961028397,1.6796729340740058e-08,0.0010934793390333,-0.0430261492729187,0.0,0.0,0.0,-0.0131371142342686,60.0,8.938006401062012,-0.0,-7.67551426861246e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,0.0001026281242957,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0001080723523045,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,7.982190436450765e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0001080723741324,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,0.0005126486648805,286.1136169433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1842346191406,293.1499938964844,286.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934961028397,1.6796729340740058e-08,0.0010934793390333,-0.0430261492729187,0.0,0.0,0.0,-0.0131371142342686,60.0,8.938006401062012,-0.0,-7.67551426861246e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,0.0001023394943331,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,0.0001077684064512,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,7.959741196827963e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.000107768428279,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,0.0005112068611197,286.1199951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.18359375,293.1499938964844,286.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090420410037,1.6437081029607725e-08,0.0010904039954766,-0.0420862212777137,0.0,0.0,0.0,-0.0129588283598423,60.0,8.906901359558105,-0.0,-7.632400667034744e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,0.0001023394943331,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,0.0001077684064512,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,7.959741196827963e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.000107768428279,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,0.0005112068611197,286.1199951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.18359375,293.1499938964844,286.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090420410037,1.6437081029607725e-08,0.0010904039954766,-0.0420862212777137,0.0,0.0,0.0,-0.0129588283598423,60.0,8.906901359558105,-0.0,-7.632400667034744e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,0.0001020199051708,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0001074318643077,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,7.934884342830628e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,0.0001074318861356,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,0.0005096104578115,286.1263732910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1829528808594,293.1499938964844,286.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870149126276,1.6038862682421495e-08,0.0010869988473132,-0.0410453677177429,0.0,0.0,0.0,-0.0127614233642816,60.0,8.873127937316895,-0.0,-7.584804961879854e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,0.0001020199051708,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0001074318643077,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,7.934884342830628e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,0.0001074318861356,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,0.0005096104578115,286.1263732910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1829528808594,293.1499938964844,286.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870149126276,1.6038862682421495e-08,0.0010869988473132,-0.0410453677177429,0.0,0.0,0.0,-0.0127614233642816,60.0,8.873127937316895,-0.0,-7.584804961879854e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.000101675192127,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,0.0001070688667823,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,7.908073166618124e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,0.0001070688886102,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,0.0005078885587863,286.1327514648437,294.1499938964844,293.1499938964844,291.6635437011719,293.18231201171875,293.1499938964844,286.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833404958248,1.5609344927725033e-08,0.0010833248961716,-0.0399225503206253,0.0,0.0,0.0,-0.0125484950840473,60.0,8.837075233459473,-0.0,-7.533634516221356e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.000101675192127,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,0.0001070688667823,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,7.908073166618124e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,0.0001070688886102,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,0.0005078885587863,286.1327514648437,294.1499938964844,293.1499938964844,291.6635437011719,293.18231201171875,293.1499938964844,286.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833404958248,1.5609344927725033e-08,0.0010833248961716,-0.0399225503206253,0.0,0.0,0.0,-0.0125484950840473,60.0,8.837075233459473,-0.0,-7.533634516221356e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,0.0001014909285004,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,0.0001068748315447,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,7.893741712905467e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,0.0001068748533725,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,0.0005069681210443,286.13592529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1820068359375,293.1499938964844,286.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813768021762,1.537975258258939e-08,0.0010813614353537,-0.039322305470705,0.0,0.0,0.0,-0.0124346800148487,60.0,8.817977905273438,-0.0,-7.506353227881847e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,0.0001013036671793,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556030273437,0.0,0.0,0.0001066776312654,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,7.879177428549156e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,0.0001066776603693,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,0.0005060327239334,286.1390991210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1817321777344,293.1499938964844,287.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793813271448,1.5146422782663652e-08,0.0010793661931529,-0.0387122482061386,0.0,0.0,0.0,-0.0123190125450491,60.0,8.798650741577148,-0.0,-7.478678298866728e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,0.0001009212210192,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,0.0001062748997355,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,7.84943113103509e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001062749215634,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,0.0005041222902946,286.1454467773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1811218261719,293.1499938964844,287.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753090027719,1.466989374421246e-08,0.0010752943344414,-0.0374661870300769,0.0,0.0,0.0,-0.0120828002691268,60.0,8.759167671203613,-0.0,-7.422315917438027e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,0.0001009212210192,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,0.0001062748997355,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,7.84943113103509e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001062749215634,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609436035156,0.0,0.0,0.0005041222902946,286.1454467773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1811218261719,293.1499938964844,287.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753090027719,1.466989374421246e-08,0.0010752943344414,-0.0374661870300769,0.0,0.0,0.0,-0.0120828002691268,60.0,8.759167671203613,-0.0,-7.422315917438027e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0001006850798148,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,0.0001060262293322,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,7.831064431229606e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.000106026258436,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,0.0005029427702538,286.14923095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1807556152344,293.1499938964844,287.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727908229455,1.4375661550047882e-08,0.0010727765038609,-0.0366967283189296,0.0,0.0,0.0,-0.0119369337335228,60.0,8.734784126281738,-0.0,-7.38762224727907e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665283203125,0.0,0.0,0.0001005271333269,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0001058599009411,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,7.818779704393819e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.000105859922769,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0005021537654101,286.1517639160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1805419921875,293.1499938964844,287.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071109669283,1.4178858087632308e-08,0.0010710954666137,-0.0361820198595523,0.0,0.0,0.0,-0.0118393823504447,60.0,8.718472480773926,-0.0,-7.364461396264232e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,0.0001001260607154,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,0.0001054375534295,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,7.787584763718769e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.0001054375752573,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,0.0005001503159292,286.1580810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1799621582031,293.1499938964844,287.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066836179234,1.3679125387966453e-08,0.0010668224422261,-0.034874927252531,0.0,0.0,0.0,-0.0115916542708873,60.0,8.67689037322998,-0.0,-7.30581390939733e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,0.0001001260607154,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,0.0001054375534295,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,7.787584763718769e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.0001054375752573,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0720520019531,0.0,0.0,0.0005001503159292,286.1580810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1799621582031,293.1499938964844,287.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066836179234,1.3679125387966453e-08,0.0010668224422261,-0.034874927252531,0.0,0.0,0.0,-0.0115916542708873,60.0,8.67689037322998,-0.0,-7.30581390939733e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,9.972319094231352e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,0.0001050133141689,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,7.756250852253288e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0001050133359967,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,0.0004981379024684,286.16436767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1794128417969,293.1499938964844,287.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625435970723,1.3177160695931889e-08,0.0010625304421409,-0.0335618183016777,0.0,0.0,0.0,-0.0113428207114338,60.0,8.634821891784668,-0.0,-7.247140132449206e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,9.972319094231352e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,0.0001050133141689,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,7.756250852253288e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0001050133359967,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,0.0004981379024684,286.16436767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1794128417969,293.1499938964844,287.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625435970723,1.3177160695931889e-08,0.0010625304421409,-0.0335618183016777,0.0,0.0,0.0,-0.0113428207114338,60.0,8.634821891784668,-0.0,-7.247140132449206e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,9.952288382919504e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,0.0001048023768817,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,7.740671571809798e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,0.0001048024059855,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0004971373127773,286.1675109863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1791381835937,293.1499938964844,287.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604070266708,1.2927578119104057e-08,0.0010603941045701,-0.0329088643193244,0.0,0.0,0.0,-0.0112190851941704,60.0,8.613713264465332,-0.0,-7.218055486646335e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,9.932375542121008e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,0.0001045926837832,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,7.725183240836486e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,0.000104592712887,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0004961426602676,286.1706237792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1788635253906,293.1499938964844,287.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582852410152,1.2679467253917664e-08,0.0010582725517451,-0.0322597213089466,0.0,0.0,0.0,-0.011096091940999,60.0,8.592631340026855,-0.0,-7.189199635604383e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,9.892883099382745e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,0.0001041768191498,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,7.69446705817245e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,0.0001041768409777,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,0.0004941699444316,286.1768798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1783142089844,293.1499938964844,287.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540792718529,1.2187411968511697e-08,0.0010540670482441,-0.0309722051024436,0.0,0.0,0.0,-0.0108521785587072,60.0,8.550615310668945,-0.0,-7.132143053922847e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,9.892883099382745e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,0.0001041768191498,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,7.69446705817245e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,0.0001041768409777,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,0.0004941699444316,286.1768798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1783142089844,293.1499938964844,287.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540792718529,1.2187411968511697e-08,0.0010540670482441,-0.0309722051024436,0.0,0.0,0.0,-0.0108521785587072,60.0,8.550615310668945,-0.0,-7.132143053922847e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,9.854418749455364e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.094482421875,0.0,0.0,0.0001037717665894,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,7.664550503250211e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.0001037717956933,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.0004922485677525,286.1831359863281,294.1499938964844,293.1499938964844,291.6635437011719,293.17779541015625,293.1499938964844,287.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499813361093,1.1708161551382544e-08,0.0010499695781618,-0.0297180544584989,0.0,0.0,0.0,-0.010614606551826,60.0,8.509048461914062,-0.0,-7.076789643178928e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,9.854418749455364e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.094482421875,0.0,0.0,0.0001037717665894,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,7.664550503250211e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.0001037717956933,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.0004922485677525,286.1831359863281,294.1499938964844,293.1499938964844,291.6635437011719,293.17779541015625,293.1499938964844,287.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499813361093,1.1708161551382544e-08,0.0010499695781618,-0.0297180544584989,0.0,0.0,0.0,-0.010614606551826,60.0,8.509048461914062,-0.0,-7.076789643178928e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,9.817275713430718e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,0.000103380632936,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,7.635661313543096e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995483398437,0.0,0.0,0.0001033806547638,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997619628906,0.0,0.0,0.0004903931985609,286.1893615722656,294.1499938964844,293.1499938964844,291.6635437011719,293.17730712890625,293.1499938964844,287.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460237972438,1.1245370856727277e-08,0.0010460125049576,-0.0285068452358245,0.0,0.0,0.0,-0.0103851919993758,60.0,8.46823787689209,-0.0,-7.023541570561066e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,9.817275713430718e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,0.000103380632936,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,7.635661313543096e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995483398437,0.0,0.0,0.0001033806547638,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997619628906,0.0,0.0,0.0004903931985609,286.1893615722656,294.1499938964844,293.1499938964844,291.6635437011719,293.17730712890625,293.1499938964844,287.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460237972438,1.1245370856727277e-08,0.0010460125049576,-0.0285068452358245,0.0,0.0,0.0,-0.0103851919993758,60.0,8.46823787689209,-0.0,-7.023541570561066e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,9.781610424397512e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.0001030050552799,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,7.607921725139022e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,0.0001030050771078,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10528564453125,0.0,0.0,0.0004886116366833,286.195556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1767883300781,293.1499938964844,287.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422234190627,1.080099742978291e-08,0.0010422127088531,-0.0273437201976776,0.0,0.0,0.0,-0.0101649053394794,60.0,8.428362846374512,-0.0,-6.97260205129169e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,9.781610424397512e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.0001030050552799,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,7.607921725139022e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,0.0001030050771078,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10528564453125,0.0,0.0,0.0004886116366833,286.195556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1767883300781,293.1499938964844,287.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422234190627,1.080099742978291e-08,0.0010422127088531,-0.0273437201976776,0.0,0.0,0.0,-0.0101649053394794,60.0,8.428362846374512,-0.0,-6.97260205129169e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,9.764643618837e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,0.0001028263941407,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,7.594725320814177e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,0.0001028264159685,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,0.0004877641040366,286.1986389160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,287.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404132772237,1.0589598531396405e-08,0.0010404026834294,-0.0267903599888086,0.0,0.0,0.0,-0.010060098953545,60.0,8.408964157104492,-0.0,-6.948433650677543e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,9.74838258116506e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0001026551544782,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,7.582077523693442e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,0.0001026551763061,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108093261719,0.0,0.0,0.0004869518452323,286.2017517089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1763000488281,293.1499938964844,287.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386804351583,1.0386997928435449e-08,0.0010386699577793,-0.0262600015848875,0.0,0.0,0.0,-0.0099596632644534,60.0,8.39010238647461,-0.0,-6.925311168970438e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,9.716635395307094e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.0001023208387778,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,7.557385106338188e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,0.0001023208606056,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0004853659775108,286.2079162597656,294.1499938964844,293.1499938964844,291.6635437011719,293.17584228515625,293.1499938964844,287.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352989193052,9.99144500468674e-09,0.0010352890240028,-0.025224482640624,0.0,0.0,0.0,-0.0097635854035615,60.0,8.352983474731445,-0.0,-6.880276970377963e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,9.716635395307094e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.0001023208387778,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,7.557385106338188e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,0.0001023208606056,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0004853659775108,286.2079162597656,294.1499938964844,293.1499938964844,291.6635437011719,293.17584228515625,293.1499938964844,287.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352989193052,9.99144500468674e-09,0.0010352890240028,-0.025224482640624,0.0,0.0,0.0,-0.0097635854035615,60.0,8.352983474731445,-0.0,-6.880276970377963e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,9.696165943751112e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,0.0001021052885334,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,7.541464583482593e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0001021053103613,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,0.0004843435017392,286.2121276855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1755065917969,293.1499938964844,287.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033118693158,9.736409900540366e-09,0.0010331089142709,-0.0245567820966243,0.0,0.0,0.0,-0.0096371620893478,60.0,8.328469276428223,-0.0,-6.85131880118206e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,9.68669046415016e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,0.0001020055060507,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,7.534094766015187e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0001020055278786,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,0.0004838701861444,286.2140808105469,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,287.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321079753339,9.618349672280146e-09,0.0010320984292775,-0.02424768358469,0.0,0.0,0.0,-0.0095786321908235,60.0,8.31701946258545,-0.0,-6.837934307668547e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,9.658815542934462e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,0.0001017119720927,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,7.512413867516443e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,0.0001017119866446,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,0.0004824777715839,286.2202453613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,287.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291381040588,9.271045264824808e-09,0.001029128790833,-0.0233383439481258,0.0,0.0,0.0,-0.0094064660370349,60.0,8.282590866088867,-0.0,-6.798635610039129e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,9.658815542934462e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,0.0001017119720927,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,7.512413867516443e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,0.0001017119866446,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,0.0004824777715839,286.2202453613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,287.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291381040588,9.271045264824808e-09,0.001029128790833,-0.0233383439481258,0.0,0.0,0.0,-0.0094064660370349,60.0,8.282590866088867,-0.0,-6.798635610039129e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,9.6335745183751e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,0.0001014461740851,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,7.492782606277615e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.000101446188637,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,0.0004812169354408,286.22637939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1744689941406,293.1499938964844,287.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264484444633,8.956560826334226e-09,0.0010264394804835,-0.0225148890167474,0.0,0.0,0.0,-0.0092505682259798,60.0,8.249436378479004,-0.0,-6.763148974187061e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
