time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074640,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,9.6335745183751e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,0.0001014461740851,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,7.492782606277615e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.000101446188637,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,0.0004812169354408,286.22637939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1744689941406,293.1499938964844,287.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264484444633,8.956560826334226e-09,0.0010264394804835,-0.0225148890167474,0.0,0.0,0.0,-0.0092505682259798,60.0,8.249436378479004,-0.0,-6.763148974187061e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,9.62185367825441e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0001013227447401,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,7.483665831387043e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,0.000101322766568,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0004806314536835,286.2294616699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1499938964844,287.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251994244754,8.810526530567131e-09,0.0010251905769109,-0.0221324916929006,0.0,0.0,0.0,-0.0091781746596097,60.0,8.233765602111816,-0.0,-6.746701330939686e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,9.6107782155741e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,0.0001012061111396,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,7.475051825167611e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,0.0001012061329674,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,0.0004800781898666,286.2325439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,293.1499938964844,287.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024019322358,8.672533802212001e-09,0.0010240107076242,-0.0217711459845304,0.0,0.0,0.0,-0.0091097690165042,60.0,8.218579292297363,-0.0,-6.731178103791535e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,9.59049357334152e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0001009925108519,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,7.459275366272777e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,0.0001009925326798,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.000479064969113,286.2386474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.173583984375,293.1499938964844,287.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218580719083,8.419807961956849e-09,0.0010218495735898,-0.0211093351244926,0.0,0.0,0.0,-0.0089844865724444,60.0,8.189580917358398,-0.0,-6.702794763668862e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,9.59049357334152e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0001009925108519,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,7.459275366272777e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,0.0001009925326798,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.000479064969113,286.2386474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.173583984375,293.1499938964844,287.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218580719083,8.419807961956849e-09,0.0010218495735898,-0.0211093351244926,0.0,0.0,0.0,-0.0089844865724444,60.0,8.189580917358398,-0.0,-6.702794763668862e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,9.572906856192276e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,0.0001008073086268,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,7.445595838362351e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0001008073304546,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.0004781864408869,286.2447814941406,294.1499938964844,293.1499938964844,291.6635437011719,293.17315673828125,293.1499938964844,287.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199840180575,8.200682799497372e-09,0.001019975868985,-0.0205354932695627,0.0,0.0,0.0,-0.0088758617639541,60.0,8.162644386291504,-0.0,-6.678233432921843e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,9.572906856192276e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,0.0001008073086268,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,7.445595838362351e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0001008073304546,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.0004781864408869,286.2447814941406,294.1499938964844,293.1499938964844,291.6635437011719,293.17315673828125,293.1499938964844,287.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199840180575,8.200682799497372e-09,0.001019975868985,-0.0205354932695627,0.0,0.0,0.0,-0.0088758617639541,60.0,8.162644386291504,-0.0,-6.678233432921843e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,9.557997691445053e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,0.0001006503080134,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,7.434000144712627e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546325683594,0.0,0.0,0.0001006503298413,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,0.0004774417029693,286.2509155273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1727294921875,293.1499938964844,287.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183952981606,8.014928276622868e-09,0.0010183872655034,-0.020049026235938,0.0,0.0,0.0,-0.008783777244389,60.0,8.137778282165527,-0.0,-6.657447926272654e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,9.557997691445053e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,0.0001006503080134,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,7.434000144712627e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546325683594,0.0,0.0,0.0001006503298413,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,0.0004774417029693,286.2509155273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1727294921875,293.1499938964844,287.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183952981606,8.014928276622868e-09,0.0010183872655034,-0.020049026235938,0.0,0.0,0.0,-0.008783777244389,60.0,8.137778282165527,-0.0,-6.657447926272654e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,9.545856300974263e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,0.0001005224548862,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,7.424556679325178e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16015625,0.0,0.0,0.0001005224767141,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,0.0004768352082464,286.25701904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1723327636719,293.1499938964844,287.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171014582738,7.863655504536382e-09,0.0010170935420319,-0.0196528509259223,0.0,0.0,0.0,-0.008708787150681,60.0,8.115025520324707,-0.0,-6.640544825131657e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,9.545856300974263e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,0.0001005224548862,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,7.424556679325178e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16015625,0.0,0.0,0.0001005224767141,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,0.0004768352082464,286.25701904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1723327636719,293.1499938964844,287.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171014582738,7.863655504536382e-09,0.0010170935420319,-0.0196528509259223,0.0,0.0,0.0,-0.008708787150681,60.0,8.115025520324707,-0.0,-6.640544825131657e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,9.540880273561923e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,0.0001004700607154,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,7.420686597470194e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,0.0001004700752673,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.0004765866615343,286.26007080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.172119140625,293.1499938964844,287.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165716521441,7.801660650841313e-09,0.0010165638523176,-0.0194904878735542,0.0,0.0,0.0,-0.008678057231009,60.0,8.104523658752441,-0.0,-6.633623428342619e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,9.536656580166893e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,0.0001004255827865,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,7.41740150260739e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,0.0001004255973384,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,0.0004763756878674,286.2631225585937,294.1499938964844,293.1499938964844,291.6635437011719,293.17193603515625,293.1499938964844,287.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161217069253,7.7490369676525e-09,0.001016114023514,-0.0193526651710271,0.0,0.0,0.0,-0.008651970885694,60.0,8.094589233398438,-0.0,-6.627751503174295e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,9.530196257401258e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,0.0001003575453069,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,7.412376726279035e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,0.0001003575671347,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0004760529554914,286.2692565917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1715393066406,293.1499938964844,287.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154326446354,7.668539581118239e-09,0.0010154249612241,-0.0191418416798114,0.0,0.0,0.0,-0.0086120627820491,60.0,8.07614803314209,-0.0,-6.618773795707966e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,9.530196257401258e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,0.0001003575453069,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,7.412376726279035e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,0.0001003575671347,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0004760529554914,286.2692565917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1715393066406,293.1499938964844,287.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154326446354,7.668539581118239e-09,0.0010154249612241,-0.0191418416798114,0.0,0.0,0.0,-0.0086120627820491,60.0,8.07614803314209,-0.0,-6.618773795707966e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,9.52759146457538e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.0001003301149467,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,7.410350372083485e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754150390625,0.0,0.0,0.0001003301367745,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.0004759228613693,286.2738952636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1712646484375,293.1499938964844,287.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151553433388,7.636084653483977e-09,0.0010151477763429,-0.0190568398684263,0.0,0.0,0.0,-0.0085959760472178,60.0,8.063912391662598,-0.0,-6.615156422640214e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,9.526779467705636e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,0.0001003215656965,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,7.409719546558335e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,0.0001003215875243,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0004758822906296,286.2753601074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1711730957031,293.1500244140625,287.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150687303394,7.625969189462012e-09,0.0010150610469281,-0.0190303474664688,0.0,0.0,0.0,-0.0085909608751535,60.0,8.060127258300781,-0.0,-6.61402879131856e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,9.524071356281638e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0001002930512186,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,7.407613156829029e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,0.0001002930730464,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.0004757470451295,286.281494140625,294.1499938964844,293.15240478515625,291.6650390625,293.1708374023437,293.1507568359375,287.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147801367565,7.592230844011283e-09,0.0010147724533453,-0.0189419854432344,0.0,0.0,0.0,-0.008574235253036,60.0,8.047182083129883,-0.0,-6.610269309703656e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,9.524071356281638e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0001002930512186,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,7.407613156829029e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,0.0001002930730464,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.0004757470451295,286.281494140625,294.1499938964844,293.15240478515625,291.6650390625,293.1708374023437,293.1507568359375,287.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147801367565,7.592230844011283e-09,0.0010147724533453,-0.0189419854432344,0.0,0.0,0.0,-0.008574235253036,60.0,8.047182083129883,-0.0,-6.610269309703656e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,9.519533341517672e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.000100245262729,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,7.404083589790389e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,0.0001002452845568,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,0.0004755203553941,286.2876281738281,294.1499938964844,293.1594543457031,291.66943359375,293.1706848144531,293.1534118652344,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014297013171,7.535686741277914e-09,0.001014289446175,-0.0187938902527093,0.0,0.0,0.0,-0.0085462071001529,60.0,8.03762435913086,-0.0,-6.603971058893876e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,9.519533341517672e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.000100245262729,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,7.404083589790389e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,0.0001002452845568,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,0.0004755203553941,286.2876281738281,294.1499938964844,293.1594543457031,291.66943359375,293.1706848144531,293.1534118652344,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014297013171,7.535686741277914e-09,0.001014289446175,-0.0187938902527093,0.0,0.0,0.0,-0.0085462071001529,60.0,8.03762435913086,-0.0,-6.603971058893876e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,9.51641341089271e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910095214844,0.0,0.0,0.0001002124117803,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,7.401657057926059e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,0.0001002124263322,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.000475364504382,286.2906799316406,294.1499938964844,293.1646423339844,291.6726989746094,293.17071533203125,293.1558837890625,287.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139635996893,7.496814724561318e-09,0.0010139560326933,-0.0186920817941427,0.0,0.0,0.0,-0.0085269324481487,60.0,8.034411430358887,-0.0,-6.599643143090361e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.193603515625,0.0,0.0,9.513105760561302e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,0.0001001775817712,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,7.399084279313684e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,0.0001001775963231,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935729980469,0.0,0.0,0.0004751992819365,286.2937316894531,294.1499938964844,293.1708984375,291.6766052246094,293.1707458496094,293.15869140625,287.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136110940948,7.455605022244072e-09,0.0010136036435142,-0.0185841470956802,0.0,0.0,0.0,-0.0085065038874745,60.0,8.031574249267578,-0.0,-6.595055879188294e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,9.505273192189634e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,0.0001000951015157,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,7.392992120003328e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,0.0001000951160676,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,0.0004748080391436,286.29986572265625,294.1499938964844,293.1864929199219,291.68634033203125,293.1710510253906,293.1659545898437,287.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127783752977,7.358017306557941e-09,0.0010127710411325,-0.0183285493403673,0.0,0.0,0.0,-0.0084581365808844,60.0,8.027989387512207,-0.0,-6.584200207271351e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,9.505273192189634e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,0.0001000951015157,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,7.392992120003328e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,0.0001000951160676,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,0.0004748080391436,286.29986572265625,294.1499938964844,293.1864929199219,291.68634033203125,293.1710510253906,293.1659545898437,287.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127783752977,7.358017306557941e-09,0.0010127710411325,-0.0183285493403673,0.0,0.0,0.0,-0.0084581365808844,60.0,8.027989387512207,-0.0,-6.584200207271351e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,9.494557889411226e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,9.998225868912414e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,7.384658238152042e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,9.998228051699698e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,0.0004742727905977,286.30596923828125,294.1499938964844,293.2060241699219,291.69854736328125,293.17205810546875,293.1776733398437,287.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011635758914,7.224513876025185e-09,0.0010116285411641,-0.0179788786917924,0.0,0.0,0.0,-0.0083919512107968,60.0,8.029600143432617,-0.0,-6.569363364405946e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,9.494557889411226e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,9.998225868912414e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,7.384658238152042e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,9.998228051699698e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,0.0004742727905977,286.30596923828125,294.1499938964844,293.2060241699219,291.69854736328125,293.17205810546875,293.1776733398437,287.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011635758914,7.224513876025185e-09,0.0010116285411641,-0.0179788786917924,0.0,0.0,0.0,-0.0083919512107968,60.0,8.029600143432617,-0.0,-6.569363364405946e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,9.483521716902032e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,9.98660470941104e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,7.37607479095459e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,9.986606164602564e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0004737215058412,286.3121032714844,294.1499938964844,293.22918701171875,291.7130126953125,293.1732788085937,293.1909484863281,287.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101046229247,7.087016751228248e-09,0.0010104553075507,-0.0176187399774789,0.0,0.0,0.0,-0.0083238035440444,60.0,8.032320976257324,-0.0,-6.554100195899083e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,9.483521716902032e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,9.98660470941104e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,7.37607479095459e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,9.986606164602564e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0004737215058412,286.3121032714844,294.1499938964844,293.22918701171875,291.7130126953125,293.1732788085937,293.1909484863281,287.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101046229247,7.087016751228248e-09,0.0010104553075507,-0.0176187399774789,0.0,0.0,0.0,-0.0083238035440444,60.0,8.032320976257324,-0.0,-6.554100195899083e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,9.470859367866068e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,9.973270789487287e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,7.366226054728031e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,9.97327224467881e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,0.0004730889922939,286.3182067871094,294.1499938964844,293.2557983398437,291.7296447753906,293.1747741699219,293.2064514160156,287.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091115254908,6.9292522830721745e-09,0.0010091045405715,-0.0172055102884769,0.0,0.0,0.0,-0.0082455873489379,60.0,8.037364959716797,-0.0,-6.536609475915611e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,9.470859367866068e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,9.973270789487287e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,7.366226054728031e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,9.97327224467881e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,0.0004730889922939,286.3182067871094,294.1499938964844,293.2557983398437,291.7296447753906,293.1747741699219,293.2064514160156,287.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091115254908,6.9292522830721745e-09,0.0010091045405715,-0.0172055102884769,0.0,0.0,0.0,-0.0082455873489379,60.0,8.037364959716797,-0.0,-6.536609475915611e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,9.463482274441049e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,9.965501521946862e-05,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,7.360487506957725e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,9.965502977138384e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,0.0004727204795926,286.3212585449219,294.1499938964844,293.27032470703125,291.7387084960937,293.176025390625,293.2159423828125,287.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083251399919,6.837334254328198e-09,0.0010083183879032,-0.0169647466391325,0.0,0.0,0.0,-0.0082000205293297,60.0,8.042206764221191,-0.0,-6.526429530140376e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,9.456463885726409e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,9.958111331798136e-05,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,7.355029083555564e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,9.95811278698966e-05,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,0.0004723698948509,286.3243103027344,294.1499938964844,293.2855834960937,291.7482604980469,293.1771240234375,293.2255859375,287.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075760073959,6.7498953093547714e-09,0.0010075692553073,-0.0167357139289379,0.0,0.0,0.0,-0.008156668394804,60.0,8.046629905700684,-0.0,-6.516753359164795e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,9.441568545298652e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,9.94242582237348e-05,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,7.343444303842261e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,9.942427277565002e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0004716258554253,286.33038330078125,294.1499938964844,293.3182983398437,291.7687072753906,293.1799011230469,293.2471923828125,287.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005989848636,6.564315313539737e-09,0.0010059832129627,-0.0162496007978916,0.0,0.0,0.0,-0.0080646760761737,60.0,8.058232307434082,-0.0,-6.496239990383401e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,9.441568545298652e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,9.94242582237348e-05,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,7.343444303842261e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,9.942427277565002e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0004716258554253,286.33038330078125,294.1499938964844,293.3182983398437,291.7687072753906,293.1799011230469,293.2471923828125,287.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005989848636,6.564315313539737e-09,0.0010059832129627,-0.0162496007978916,0.0,0.0,0.0,-0.0080646760761737,60.0,8.058232307434082,-0.0,-6.496239990383401e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,9.428716293768956e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,9.928891813615336e-05,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,7.333447865676135e-05,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,9.92889326880686e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,0.0004709838540293,286.33551025390625,294.1499938964844,293.3478698730469,291.7872009277344,293.1830444335937,293.2677917480469,287.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046204552054,6.4041909553225196e-09,0.0010046140523627,-0.0158301591873168,0.0,0.0,0.0,-0.0079852985218167,60.0,8.071073532104492,-0.0,-6.478565950374104e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,9.426268661627546e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,9.926313941832632e-05,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,7.331543747568503e-05,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,9.926315397024156e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,0.0004708615597337,286.33648681640625,294.1499938964844,293.35369873046875,291.79083251953125,293.1836242675781,293.271728515625,287.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043595684692,6.373689576122388e-09,0.0010043531656265,-0.0157502610236406,0.0,0.0,0.0,-0.0079701784998178,60.0,8.073519706726074,-0.0,-6.475202241063016e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,9.410903294337912e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,9.910133667290212e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,7.319592987187207e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,9.910135122481734e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,0.0004700940335169,286.3425598144531,294.1499938964844,293.3915405273437,291.8144836425781,293.1874389648437,293.2962646484375,287.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027224197983,6.182253375897062e-09,0.0010027162497863,-0.0152487885206937,0.0,0.0,0.0,-0.0078752795234322,60.0,8.089081764221191,-0.0,-6.454109069409243e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,9.410903294337912e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,9.910133667290212e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,7.319592987187207e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23797607421875,0.0,0.0,9.910135122481734e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,0.0004700940335169,286.3425598144531,294.1499938964844,293.3915405273437,291.8144836425781,293.1874389648437,293.2962646484375,287.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027224197983,6.182253375897062e-09,0.0010027162497863,-0.0152487885206937,0.0,0.0,0.0,-0.0078752795234322,60.0,8.089081764221191,-0.0,-6.454109069409243e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
