time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076980,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437438964844,0.0,0.0,9.396852692589164e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,9.895338007481767e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437438964844,0.0,0.0,7.308665226446465e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,9.895339462673292e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,0.0004693921946454,286.3486328125,294.1499938964844,293.4316101074219,291.83953857421875,293.1922607421875,293.3247375488281,287.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012253187596,6.007202735247574e-09,0.0010012192651629,-0.0147902267053723,0.0,0.0,0.0,-0.0077885021455585,60.0,8.1097412109375,-0.0,-6.434851940184674e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437438964844,0.0,0.0,9.396852692589164e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,9.895338007481767e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437438964844,0.0,0.0,7.308665226446465e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,9.895339462673292e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,0.0004693921946454,286.3486328125,294.1499938964844,293.4316101074219,291.83953857421875,293.1922607421875,293.3247375488281,287.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012253187596,6.007202735247574e-09,0.0010012192651629,-0.0147902267053723,0.0,0.0,0.0,-0.0077885021455585,60.0,8.1097412109375,-0.0,-6.434851940184674e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,9.389405022375286e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,9.88749525276944e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,7.302872108994052e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463073730469,0.0,0.0,9.887496707960965e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464904785156,0.0,0.0,0.0004690201603807,286.3516845703125,294.1499938964844,293.4523620605469,291.8525085449219,293.1946716308594,293.3384094238281,287.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004336945712,5.9144111830278234e-09,0.0010004278738051,-0.0145471449941396,0.0,0.0,0.0,-0.0077425129711627,60.0,8.119848251342773,-0.0,-6.424654941383778e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,9.38354860409163e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,9.88132815109566e-05,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,7.298317359527573e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,9.88132960628718e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0004687276377808,286.3547058105469,294.1499938964844,293.4736022949219,291.86578369140625,293.1976623535156,293.354248046875,287.2183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998077293857,5.8414464376710384e-09,0.0009998019086197,-0.0143560040742158,0.0,0.0,0.0,-0.0077063324861228,60.0,8.132708549499512,-0.0,-6.416643572038083e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,9.37119039008394e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,9.86831437330693e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,7.288705091923475e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,9.868315828498452e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,0.000468110316433,286.3607788085937,294.1499938964844,293.5173034667969,291.89312744140625,293.2034912109375,293.3847961425781,287.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984907228499,5.687475823634713e-09,0.0009984850184991,-0.0139526491984725,0.0,0.0,0.0,-0.0076300045475363,60.0,8.15752124786377,-0.0,-6.399752550123594e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,9.37119039008394e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,9.86831437330693e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,7.288705091923475e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,9.868315828498452e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,0.000468110316433,286.3607788085937,294.1499938964844,293.5173034667969,291.89312744140625,293.2034912109375,293.3847961425781,287.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984907228499,5.687475823634713e-09,0.0009984850184991,-0.0139526491984725,0.0,0.0,0.0,-0.0076300045475363,60.0,8.15752124786377,-0.0,-6.399752550123594e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,9.36173091758974e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,9.858352859737352e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,7.281347643584013e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,9.858354314928874e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,0.0004676377866417,286.3668518066406,294.1499938964844,293.5625,291.9213562011719,293.2101745605469,293.41766357421875,287.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974832646548,5.5696212086786545e-09,0.0009974776767194,-0.0136439017951488,0.0,0.0,0.0,-0.0075715836137533,60.0,8.186728477478027,-0.0,-6.38683914644389e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,9.36173091758974e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,9.858352859737352e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,7.281347643584013e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,9.858354314928874e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,0.0004676377866417,286.3668518066406,294.1499938964844,293.5625,291.9213562011719,293.2101745605469,293.41766357421875,287.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974832646548,5.5696212086786545e-09,0.0009974776767194,-0.0136439017951488,0.0,0.0,0.0,-0.0075715836137533,60.0,8.186728477478027,-0.0,-6.38683914644389e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660217285156,0.0,0.0,9.3539129011333e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,9.850120113696904e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660217285156,0.0,0.0,7.27526712580584e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,9.850121568888426e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0004672472714446,286.3728942871094,294.1499938964844,293.6089172363281,291.95037841796875,293.2171630859375,293.4515686035156,287.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966494981199,5.47221912228224e-09,0.0009966440265998,-0.0133887315168976,0.0,0.0,0.0,-0.0075232950039207,60.0,8.217764854431152,-0.0,-6.376176031608338e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660217285156,0.0,0.0,9.3539129011333e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,9.850120113696904e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660217285156,0.0,0.0,7.27526712580584e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,9.850121568888426e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0004672472714446,286.3728942871094,294.1499938964844,293.6089172363281,291.95037841796875,293.2171630859375,293.4515686035156,287.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966494981199,5.47221912228224e-09,0.0009966440265998,-0.0133887315168976,0.0,0.0,0.0,-0.0075232950039207,60.0,8.217764854431152,-0.0,-6.376176031608338e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,9.353839413961396e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2717590332031,0.0,0.0,9.850042988546193e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,7.275210373336449e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,9.850044443737715e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,0.000467243604362,286.37896728515625,294.1499938964844,293.6562805175781,291.98004150390625,293.2250366210937,293.4897766113281,287.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966439101845,5.471305630777579e-09,0.0009966384386643,-0.0133863361552357,0.0,0.0,0.0,-0.0075228530913591,60.0,8.255782127380371,-0.0,-6.376075845082596e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,9.353839413961396e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2717590332031,0.0,0.0,9.850042988546193e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,7.275210373336449e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,9.850044443737715e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,0.000467243604362,286.37896728515625,294.1499938964844,293.6562805175781,291.98004150390625,293.2250366210937,293.4897766113281,287.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966439101845,5.471305630777579e-09,0.0009966384386643,-0.0133863361552357,0.0,0.0,0.0,-0.0075228530913591,60.0,8.255782127380371,-0.0,-6.376075845082596e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,9.35288771870546e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,9.849040361586958e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,7.274469680851325e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,9.84904181677848e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.000467196048703,286.3819885253906,294.1499938964844,293.6802673339844,291.9950561523437,293.22918701171875,293.5088806152344,287.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965415811166,5.459441787536434e-09,0.0009965361095964,-0.0133552569895982,0.0,0.0,0.0,-0.0075169675983488,60.0,8.27554988861084,-0.0,-6.374778394047098e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,9.355115616926923e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,9.851386130321772e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,7.276202086359262e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,9.851387585513294e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,0.0004673073417507,286.3850402832031,294.1499938964844,293.70440673828125,292.0101623535156,293.2334899902344,293.5284118652344,287.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967795340344,5.487196030884434e-09,0.0009967740625143,-0.0134279672056436,0.0,0.0,0.0,-0.0075307292863726,60.0,8.296503067016602,-0.0,-6.377815253699738e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,9.36698415898718e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,9.863884770311417e-05,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,7.285433821380138e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826232910156,0.0,0.0,9.863886225502938e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,0.0004679002158809,286.39111328125,294.1499938964844,293.75299072265625,292.0406188964844,293.24267578125,293.57012939453125,287.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980413597077,5.635063526909789e-09,0.0009980357717722,-0.0138153452426195,0.0,0.0,0.0,-0.0076040169224143,60.0,8.344406127929688,-0.0,-6.39400852264771e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,9.36698415898718e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.282958984375,0.0,0.0,9.863884770311417e-05,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,7.285433821380138e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826232910156,0.0,0.0,9.863886225502938e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,0.0004679002158809,286.39111328125,294.1499938964844,293.75299072265625,292.0406188964844,293.24267578125,293.57012939453125,287.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980413597077,5.635063526909789e-09,0.0009980357717722,-0.0138153452426195,0.0,0.0,0.0,-0.0076040169224143,60.0,8.344406127929688,-0.0,-6.39400852264771e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,9.387690079165624e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,9.8856893600896e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,7.301538425963372e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878112792969,0.0,0.0,9.885690815281124e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,0.0004689345078077,286.396728515625,294.1499938964844,293.7979431152344,292.0687866210937,293.2518920898437,293.61199951171875,287.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002475464716,5.893034504822481e-09,0.0010002417257055,-0.0144911482930183,0.0,0.0,0.0,-0.0077318991534411,60.0,8.396439552307129,-0.0,-6.422308018727564e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,9.390505874762312e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,9.88865431281738e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,7.303728489205241e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,9.888655768008904e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,0.0004690751666203,286.397216796875,294.1499938964844,293.8018493652344,292.0712585449219,293.2527770996094,293.6160888671875,287.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000547548756,5.928112667419327e-09,0.0010005416115745,-0.014583040960133,0.0,0.0,0.0,-0.0077492883428931,60.0,8.401887893676758,-0.0,-6.426160581440854e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,9.420762216905132e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,9.920515731209888e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,7.327261118916795e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,9.920517186401412e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,0.0004705865285359,286.4033508300781,294.1499938964844,293.8507080078125,292.1019287109375,293.2633361816406,293.6645812988281,287.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037717875093,6.305074684576084e-09,0.0010037655010819,-0.0155705250799655,0.0,0.0,0.0,-0.0079361591488122,60.0,8.464877128601074,-0.0,-6.467637803098114e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,9.420762216905132e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,9.920515731209888e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,7.327261118916795e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,9.920517186401412e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,0.0004705865285359,286.4033508300781,294.1499938964844,293.8507080078125,292.1019287109375,293.2633361816406,293.6645812988281,287.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037717875093,6.305074684576084e-09,0.0010037655010819,-0.0155705250799655,0.0,0.0,0.0,-0.0079361591488122,60.0,8.464877128601074,-0.0,-6.467637803098114e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,9.465026232646778e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,9.967127698473632e-05,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,7.361688767559826e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,9.967129153665157e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,0.0004727976047433,286.4095153808594,294.1499938964844,293.8992919921875,292.13250732421875,293.2748413085937,293.7177429199219,287.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084869572892,6.8565508826168314e-09,0.0010084800887852,-0.0170150827616453,0.0,0.0,0.0,-0.0082095330581069,60.0,8.53901481628418,-0.0,-6.528557605633979e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,9.465026232646778e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,9.967127698473632e-05,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,7.361688767559826e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,9.967129153665157e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,0.0004727976047433,286.4095153808594,294.1499938964844,293.8992919921875,292.13250732421875,293.2748413085937,293.7177429199219,287.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084869572892,6.8565508826168314e-09,0.0010084800887852,-0.0170150827616453,0.0,0.0,0.0,-0.0082095330581069,60.0,8.53901481628418,-0.0,-6.528557605633979e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,9.488560317549856e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,9.991910337703304e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,7.379992894129828e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,9.991911792894824e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,0.000473973195767,286.41259765625,294.1499938964844,293.9234313964844,292.147705078125,293.28082275390625,293.7450561523437,287.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109961731359,7.149764780223222e-09,0.0010109889553859,-0.0177830960601568,0.0,0.0,0.0,-0.0083548948168754,60.0,8.578213691711426,-0.0,-6.561063514709532e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,9.51541369431652e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,0.0001002018834697,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055419921875,0.0,0.0,7.400879258057103e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,0.0001002018980216,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,0.0004753145913127,286.4156799316406,294.1499938964844,293.9474182128906,292.162841796875,293.2868347167969,293.7729187011719,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138566140085,7.484328712337174e-09,0.0010138491634279,-0.0186593793332576,0.0,0.0,0.0,-0.0085207419469952,60.0,8.618599891662598,-0.0,-6.59825261095648e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,9.584918734617533e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,0.0001009338084259,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,7.454938167938963e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,0.0001009338229778,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,0.0004787865036632,286.4219665527344,294.1499938964844,293.99481201171875,292.1927490234375,293.30047607421875,293.8321838378906,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212614433839,8.350292013403761e-09,0.0010212530614808,-0.0209272913634777,0.0,0.0,0.0,-0.0089500155299901,60.0,8.715295791625977,-0.0,-6.694997978229368e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,9.584918734617533e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,0.0001009338084259,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,7.454938167938963e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,0.0001009338229778,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,0.0004787865036632,286.4219665527344,294.1499938964844,293.99481201171875,292.1927490234375,293.30047607421875,293.8321838378906,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212614433839,8.350292013403761e-09,0.0010212530614808,-0.0209272913634777,0.0,0.0,0.0,-0.0089500155299901,60.0,8.715295791625977,-0.0,-6.694997978229368e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,9.654380846768618e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,0.0001016652749967,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,7.508964336011559e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,0.0001016652895486,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,0.0004822562623303,286.42828369140625,294.1499938964844,294.04119873046875,292.22216796875,293.3143615722656,293.8914489746094,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286661563441,9.215727736489045e-09,0.0010286569595336,-0.0231935027986764,0.0,0.0,0.0,-0.0093790497630834,60.0,8.813733100891113,-0.0,-6.792387097220853e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,9.654380846768618e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,0.0001016652749967,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,7.508964336011559e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,0.0001016652895486,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,0.0004822562623303,286.42828369140625,294.1499938964844,294.04119873046875,292.22216796875,293.3143615722656,293.8914489746094,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286661563441,9.215727736489045e-09,0.0010286569595336,-0.0231935027986764,0.0,0.0,0.0,-0.0093790497630834,60.0,8.813733100891113,-0.0,-6.792387097220853e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,9.733701881486924e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,0.0001025005622068,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,7.570658635813743e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0001025005767587,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,0.0004862185160163,286.4346618652344,294.1499938964844,294.0863952636719,292.2509155273437,293.3289794921875,293.9502868652344,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371149983257,1.0204003864089373e-08,0.0010371048701927,-0.0257809534668922,0.0,0.0,0.0,-0.0098689468577504,60.0,8.918222427368164,-0.0,-6.904458871304088e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,9.733701881486924e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,0.0001025005622068,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,7.570658635813743e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,0.0001025005767587,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,0.0004862185160163,286.4346618652344,294.1499938964844,294.0863952636719,292.2509155273437,293.3289794921875,293.9502868652344,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371149983257,1.0204003864089373e-08,0.0010371048701927,-0.0257809534668922,0.0,0.0,0.0,-0.0098689468577504,60.0,8.918222427368164,-0.0,-6.904458871304088e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,9.818235412240028e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,0.0001033907392411,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,7.63640709919855e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.000103390753793,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,0.0004904411616735,286.44110107421875,294.1499938964844,294.1300964355469,292.2788391113281,293.3441772460937,294.0081787109375,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461207712069,1.1257231591343952e-08,0.0010461094789206,-0.0285378918051719,0.0,0.0,0.0,-0.0103910490870475,60.0,9.0271577835083,-0.0,-7.024904391528254e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,9.818235412240028e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,0.0001033907392411,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,7.63640709919855e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.000103390753793,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,0.0004904411616735,286.44110107421875,294.1499938964844,294.1300964355469,292.2788391113281,293.3441772460937,294.0081787109375,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461207712069,1.1257231591343952e-08,0.0010461094789206,-0.0285378918051719,0.0,0.0,0.0,-0.0103910490870475,60.0,9.0271577835083,-0.0,-7.024904391528254e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,9.862022125162184e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,0.000103851838503,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,7.670463674003258e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,0.0001038518530549,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,0.00049262837274,286.4443359375,294.1499938964844,294.1513366699219,292.2924499511719,293.3517761230469,294.0377197265625,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050786464475,1.1802792521109497e-08,0.0010507747065275,-0.0299657080322504,0.0,0.0,0.0,-0.0106614967808127,60.0,9.08248805999756,-0.0,-7.087702869057466e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,9.907757339533418e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.0,0.0001043334486894,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,7.706034375587478e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,0.0001043334632413,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,0.0004949129652231,286.44757080078125,294.1499938964844,294.1720886230469,292.3058166503906,293.3596496582031,294.0650634765625,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556578636169,1.2372621149836505e-08,0.0010556455235928,-0.0314568467438221,0.0,0.0,0.0,-0.0109439650550484,60.0,9.1398286819458,-0.0,-7.153592918029973e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,9.998078894568609e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,0.0001052845836966,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,7.776285201543942e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,0.0001052845909725,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,0.0004994246992282,286.4541015625,294.1499938964844,294.212158203125,292.33172607421875,293.37579345703125,294.118896484375,287.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652825003489,1.3497994721944906e-08,0.0010652689961716,-0.0344011262059211,0.0,0.0,0.0,-0.0115018403157591,60.0,9.254793167114258,-0.0,-7.284614866875927e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,9.998078894568609e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,0.0001052845836966,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,7.776285201543942e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,0.0001052845909725,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,0.0004994246992282,286.4541015625,294.1499938964844,294.212158203125,292.33172607421875,293.37579345703125,294.118896484375,287.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652825003489,1.3497994721944906e-08,0.0010652689961716,-0.0344011262059211,0.0,0.0,0.0,-0.0115018403157591,60.0,9.254793167114258,-0.0,-7.284614866875927e-08,0.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.050000000745058,0.0001008717954391,298.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.050000000745058,0.0001062228475348,298.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.050000000745058,7.845585059840232e-05,298.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.050000000745058,0.0001062228620867,298.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.050000000745058,0.0005038754316046,286.4606628417969,284.95001220703125,294.25,292.3564147949219,293.3922424316406,294.170654296875,287.31964111328125,1.0,0.1000000014901161,7.87585108241728e-10,7.87585108241728e-10,1.0,1.0,-0.0010747753549367,1.4608156462259105e-08,0.0010747608030214,-0.0373047478497028,0.0,0.0,0.0,-0.0120521681383252,60.0,9.369379997253418,-0.0,-7.41503072276828e-08,1.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.050000000745058,0.0001008717954391,298.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.050000000745058,0.0001062228475348,298.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.050000000745058,7.845585059840232e-05,298.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.050000000745058,0.0001062228620867,298.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.050000000745058,0.0005038754316046,286.4606628417969,284.95001220703125,294.25,292.3564147949219,293.3922424316406,294.170654296875,287.31964111328125,1.0,0.1000000014901161,7.87585108241728e-10,7.87585108241728e-10,1.0,1.0,-0.0010747753549367,1.4608156462259105e-08,0.0010747608030214,-0.0373047478497028,0.0,0.0,0.0,-0.0120521681383252,60.0,9.369379997253418,-0.0,-7.41503072276828e-08,1.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9643249511719,0.5948501229286194,0.050000000745058,0.040963064879179,298.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774169921875,0.5948501229286194,0.050000000745058,0.043136078864336,298.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9643249511719,0.5948501229286194,0.050000000745058,0.0318601615726947,298.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642639160156,0.5948501229286194,0.050000000745058,0.0431360825896263,298.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9643249511719,0.5948501229286194,0.050000000745058,0.2046189904212951,287.073486328125,284.95001220703125,294.2683410644531,292.3685302734375,297.0189208984375,297.774658203125,287.5285949707031,1.0,0.1081509813666343,0.0845663025975227,0.0845663025975227,1.0,1.0,-0.4368996322154999,0.0005326574901118,0.4363669753074646,-0.1202108487486839,0.0,0.0,0.0,13.854843139648438,60.0,1247.6649169921875,0.0,15.076359748840332,1.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
