time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079320,298.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9490051269531,0.5961156487464905,0.050000000745058,0.045400321483612,298.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9496459960937,0.5961156487464905,0.050000000745058,0.0478087253868579,298.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9490051269531,0.5961156487464905,0.050000000745058,0.035311359912157,298.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9490051269531,0.5961156487464905,0.050000000745058,0.0478087253868579,298.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9490051269531,0.5961156487464905,0.050000000745058,0.2267840057611465,288.0603942871094,284.95001220703125,294.2866516113281,292.3808288574219,297.5565490722656,298.719970703125,288.8355712890625,1.0,0.1184621974825859,0.1691326051950454,0.1691326051950454,1.0,1.0,-0.4837421178817749,0.0174413509666919,0.466300755739212,-0.1114276275038719,0.0,0.0,0.0,16.621051788330078,60.0,2543.583984375,0.0,20.1707763671875,1.0,281.5747375488281,283.8621826171875,296.9254150390625,298.69921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.9129569485183117e-21,-9.564785752333517e-22,-9.564784742591559e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50933837890625,0.5451474785804749,0.050000000745058,0.0458472855389118,298.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.50933837890625,0.5451474785804749,0.050000000745058,0.0482794009149074,298.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.50933837890625,0.5451474785804749,0.050000000745058,0.0356590002775192,298.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.50933837890625,0.5451474785804749,0.050000000745058,0.0482794009149074,298.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.50933837890625,0.5451474785804749,0.050000000745058,0.2290166914463043,287.33642578125,284.95001220703125,294.3233337402344,292.4059143066406,297.5268859863281,298.6871337890625,286.32061767578125,1.0,0.1356905102729797,0.3382652103900909,0.3382652103900909,1.0,1.0,-0.48851278424263,0.0651631951332092,0.4233495891094208,-0.0640936642885208,1.0,1.0,0.0,24.6413803100586,60.0,11918.8974609375,0.0,27.146743774414062,1.0,282.3290405273437,285.9137878417969,297.48907470703125,298.6856994628906,293.1499938964844,293.1499938964844,283.1499938964844,2096.01513671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246911406517029,1.0,0.0,0.0,0.9643043875694276,0.9643062353134156,6.307917033154808e-08,4.264499187469482,4.26448917388916,9.798087376111653e-06,0.0,0.0,-0.0,4647.232421875,0.0,27.5535945892334,1895.24267578125,0.0,321.51434326171875,0.2487116008996963,1.0,0.0,3.0,1.0,0.0
18079440,298.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50933837890625,0.5451474785804749,0.050000000745058,0.0458472855389118,298.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.50933837890625,0.5451474785804749,0.050000000745058,0.0482794009149074,298.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.50933837890625,0.5451474785804749,0.050000000745058,0.0356590002775192,298.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.50933837890625,0.5451474785804749,0.050000000745058,0.0482794009149074,298.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.50933837890625,0.5451474785804749,0.050000000745058,0.2290166914463043,287.33642578125,284.95001220703125,294.3233337402344,292.4059143066406,297.5268859863281,298.6871337890625,286.32061767578125,1.0,0.1356905102729797,0.3382652103900909,0.3382652103900909,1.0,1.0,-0.48851278424263,0.0651631951332092,0.4233495891094208,-0.0640936642885208,1.0,1.0,0.0,24.6413803100586,60.0,11918.8974609375,0.0,27.146743774414062,1.0,282.3290405273437,285.9137878417969,297.48907470703125,298.6856994628906,293.1499938964844,293.1499938964844,283.1499938964844,2096.01513671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246911406517029,1.0,0.0,0.0,0.9643043875694276,0.9643062353134156,6.307917033154808e-08,4.264499187469482,4.26448917388916,9.798087376111653e-06,0.0,0.0,-0.0,4647.232421875,0.0,27.5535945892334,1895.24267578125,0.0,321.51434326171875,0.2487116008996963,1.0,0.0,3.0,1.0,0.0
18079500,298.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01873779296875,0.5282331705093384,0.050000000745058,0.0459871068596839,298.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01873779296875,0.5282331705093384,0.050000000745058,0.0484266392886638,298.6913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01873779296875,0.5282331705093384,0.050000000745058,0.0357677489519119,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01873779296875,0.5282331705093384,0.050000000745058,0.0484266392886638,298.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01873779296875,0.5282331705093384,0.050000000745058,0.2297151237726211,285.8941650390625,284.95001220703125,294.3416748046875,292.418701171875,297.49932861328125,298.64019775390625,285.383544921875,1.0,0.1429389864206314,0.4228315353393554,0.4228315353393554,1.0,1.0,-0.4900027811527252,0.1048867404460907,0.3851160407066345,-0.0244648344814777,1.0,1.0,0.0,28.386924743652344,60.0,11134.4150390625,0.0,30.37904167175293,1.0,282.6783142089844,284.9664611816406,296.6918334960937,297.9000244140625,293.1499938964844,293.1499938964844,283.1499938964844,3460.653564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121924877166748,1.0,0.0,0.0,1.2390904426574707,1.2390931844711304,1.0249627280245477e-07,4.265882968902588,4.265873432159424,9.786279406398536e-06,0.0,0.0,-0.0,3793.2255859375,0.0,58.2357177734375,1895.4315185546875,0.0,545.7734985351562,0.3128382563591003,1.0,0.0,3.0,1.0,0.0
18079560,298.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832946777344,0.5155377984046936,0.050000000745058,0.0461173579096794,298.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832946777344,0.5155377984046936,0.050000000745058,0.0485638007521629,298.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832946777344,0.5155377984046936,0.050000000745058,0.0358690582215786,298.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832946777344,0.5155377984046936,0.050000000745058,0.0485638007521629,298.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832946777344,0.5155377984046936,0.050000000745058,0.2303657531738281,285.22808837890625,284.95001220703125,294.3599853515625,292.431640625,297.2958984375,298.5914001464844,285.0384521484375,1.0,0.1493655145168304,0.5382652282714844,0.5382652282714844,0.800000011920929,1.0,-0.4913907647132873,0.1617565602064132,0.3296341896057129,0.0322572365403175,0.9743092060089112,0.9743092060089112,0.0,31.881736755371094,60.0,10646.4658203125,0.0,33.40945053100586,1.0,282.911376953125,284.65631103515625,295.98486328125,297.0824584960937,293.1499938964844,293.1499938964844,283.1499938964844,4954.20703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298332571983337,1.0,0.0,0.0,1.4776729345321655,1.4776766300201416,1.4569765482974617e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3651.156494140625,0.0,98.8629913330078,1895.43701171875,0.0,607.440673828125,0.3737367987632751,1.0,0.0,3.0,1.0,0.0
18079620,298.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.5031734108924866,0.050000000745058,0.0462750308215618,298.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.5031734108924866,0.050000000745058,0.048729833215475,298.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.5031734108924866,0.050000000745058,0.0359916910529136,298.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.5031734108924866,0.050000000745058,0.048729833215475,298.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.5031734108924866,0.050000000745058,0.2311533540487289,284.9394836425781,284.95001220703125,294.38458251953125,292.44921875,296.52215576171875,298.53240966796875,284.8830871582031,1.0,0.1568174362182617,0.6930755376815796,0.6930755376815796,0.5317762494087219,1.0,-0.4930705726146698,0.259808599948883,0.2332619577646255,0.1299723535776138,0.8285622596740723,0.8285622596740723,0.0,36.11600875854492,60.0,10517.205078125,0.0,37.119815826416016,1.0,283.06939697265625,284.52642822265625,295.41510009765625,296.3750305175781,293.1499938964844,293.1499938964844,283.1499938964844,9211.0556640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010843276977539,1.0,0.0,0.0,1.725310206413269,1.725315809249878,1.986222031291618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.34814453125,0.0,166.05259704589844,1895.4371337890625,0.0,510.259521484375,0.4357364475727081,1.0,0.0,3.0,1.0,0.0
18079680,298.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.4984921813011169,0.050000000745058,0.0463447086513042,298.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.4984921813011169,0.050000000745058,0.0488032102584838,298.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.4984921813011169,0.050000000745058,0.0360458828508853,298.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.4984921813011169,0.050000000745058,0.0488032102584838,298.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.4984921813011169,0.050000000745058,0.2315014153718948,284.8806457519531,284.95001220703125,294.39666748046875,292.4579467773437,295.86236572265625,298.50732421875,284.8398132324219,1.0,0.1600291728973388,0.7691326141357422,0.7691326141357422,0.4000000059604645,1.0,-0.4938129186630249,0.3479636907577514,0.1458492428064346,0.2177756428718567,0.7795464396476746,0.7795464396476746,0.0,37.99361801147461,60.0,10548.6943359375,0.0,38.7845344543457,1.0,283.1042175292969,284.5116577148437,295.27459716796875,296.1842956542969,293.1499938964844,293.1499938964844,283.1499938964844,11803.947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781261682510376,1.0,0.0,0.0,1.787445068359375,1.7874513864517212,2.1318606968634413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.9033203125,0.0,191.67282104492188,1895.4371337890625,0.0,444.1809387207031,0.451713889837265,1.0,0.0,3.0,1.0,0.0
18079740,298.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.4890657365322113,0.050000000745058,0.0465023815631866,298.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.4890657365322113,0.050000000745058,0.0489692464470863,298.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.4890657365322113,0.050000000745058,0.0361685194075107,298.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.4890657365322113,0.050000000745058,0.0489692464470863,298.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.4890657365322113,0.050000000745058,0.2322890162467956,284.7900085449219,284.95001220703125,294.4272155761719,292.4802551269531,294.5260314941406,298.4543762207031,284.7809753417969,1.0,0.1670394092798233,0.9615257382392884,0.9615257382392884,0.0666603371500969,1.0,-0.4954909086227417,0.494626373052597,0.0008645423804409,0.3637973070144653,0.6513277888298035,0.6513277888298035,0.0,42.236446380615234,60.0,10534.1923828125,-0.0,42.560325622558594,1.0,283.13946533203125,284.5909423828125,295.1621398925781,295.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,19835.888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189533591270447,1.0,0.0,0.0,1.7034591436386108,1.703466534614563,1.936229665489009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.078369140625,0.0,197.73341369628903,1895.4371337890625,0.0,310.37896728515625,0.453142374753952,1.0,0.0,3.0,1.0,0.0
18079800,298.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.4874789714813232,0.050000000745058,0.0465308651328086,298.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.4874789714813232,0.050000000745058,0.0489992424845695,298.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.4874789714813232,0.050000000745058,0.0361906737089157,298.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.4874789714813232,0.050000000745058,0.0489992424845695,298.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.4874789714813232,0.050000000745058,0.2324313074350357,284.7864074707031,284.95001220703125,294.4333190917969,292.4847412109375,294.4571228027344,298.44549560546875,284.790283203125,1.0,0.1682591587305069,1.0,1.0,0.0,1.0,-0.4957971274852752,0.4957953095436096,1.813898279579007e-06,0.3649601340293884,0.6308581829071045,0.6308581829071045,0.0,42.99909973144531,60.0,10493.7412109375,-0.0,43.23768997192383,1.0,283.1419677734375,284.6275939941406,295.16717529296875,295.9680480957031,293.1499938964844,293.1499938964844,283.1499938964844,21357.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084028303623199,1.0,0.0,0.0,1.6527049541473389,1.652712345123291,1.8225694020657104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.1083984375,0.0,189.67938232421875,1895.4371337890625,0.0,290.696533203125,0.4435428082942962,1.0,0.0,3.0,1.0,0.0
18079860,298.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.4810855984687805,0.050000000745058,0.0466486662626266,298.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.4810855984687805,0.050000000745058,0.049123290926218,298.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.4810855984687805,0.050000000745058,0.036282293498516,298.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.4810855984687805,0.050000000745058,0.049123290926218,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.4810855984687805,0.050000000745058,0.2330197393894195,284.86346435546875,284.95001220703125,294.4613037109375,292.5055236816406,294.4573669433594,298.4109191894531,284.9122619628906,1.0,0.1732105761766433,1.0,1.0,0.0,1.0,-0.4970525205135345,0.4970521628856659,3.60868540383308e-07,0.3662433326244354,0.6123974323272705,0.6123974323272705,0.0,46.15287399291992,60.0,10450.51171875,-0.0,46.048583984375,1.0,283.14752197265625,284.8187255859375,295.24444580078125,296.0010986328125,293.1499938964844,293.1499938964844,283.1499938964844,21773.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3688128888607025,1.0,0.0,0.0,1.4749974012374878,1.4750040769577026,1.451696789445123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.186279296875,0.0,149.23422241210938,1895.4371337890625,0.0,223.80224609375,0.4145160615444183,1.0,0.0,3.0,1.0,0.0
18079920,298.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.479343980550766,0.050000000745058,0.046681024134159,298.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.479343980550766,0.050000000745058,0.049157366156578,298.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.479343980550766,0.050000000745058,0.0363074652850627,298.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.479343980550766,0.050000000745058,0.049157366156578,298.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.479343980550766,0.050000000745058,0.2331813871860504,284.9021911621094,284.95001220703125,294.4700012207031,292.51202392578125,294.4659118652344,298.4022216796875,284.9419860839844,1.0,0.174545481801033,1.0,1.0,0.0,1.0,-0.4973973631858825,0.4973970055580139,3.60678171773543e-07,0.3666259944438934,0.6280333995819092,0.6280333995819092,0.0,47.01954650878906,48.0,10547.3623046875,-0.0,46.82344818115234,1.0,283.1482238769531,284.8404846191406,295.28680419921875,296.0445251464844,293.1499938964844,293.1499938964844,283.1499938964844,20342.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360944539308548,1.0,0.0,0.0,1.483384132385254,1.4833906888961792,1.468252293079786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.13427734375,0.0,146.69000244140625,1895.4371337890625,0.0,211.387451171875,0.4126104414463043,1.0,0.0,3.0,1.0,0.0
18079980,298.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.478557676076889,0.050000000745058,0.0466955937445163,298.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.478557676076889,0.050000000745058,0.0491727069020271,298.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.478557676076889,0.050000000745058,0.0363187938928604,298.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.478557676076889,0.050000000745058,0.0491727069020271,298.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.478557676076889,0.050000000745058,0.2332541495561599,284.95513916015625,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37335205078125,284.947998046875,1.0,0.1746704876422882,1.0,1.0,0.0,1.0,-0.4975529611110687,0.4975525736808777,3.610552994359751e-07,0.3672773838043213,0.6587359309196472,0.6587359309196472,0.0,47.4145736694336,36.0,10725.1171875,-0.0,47.1767463684082,1.0,283.1496276855469,284.80718994140625,295.4936828613281,296.27410888671875,293.1499938964844,293.1499938964844,283.1499938964844,17493.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520542085170746,1.0,0.0,0.0,1.550571322441101,1.5505776405334473,1.604267936272663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.33203125,0.0,152.492919921875,1895.4371337890625,0.0,197.54493713378903,0.4176839888095855,1.0,0.0,3.0,1.0,0.0
18080040,298.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.478557676076889,0.050000000745058,0.0466955937445163,298.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.478557676076889,0.050000000745058,0.0491727069020271,298.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.478557676076889,0.050000000745058,0.0363187938928604,298.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.478557676076889,0.050000000745058,0.0491727069020271,298.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.478557676076889,0.050000000745058,0.2332541495561599,284.95513916015625,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37335205078125,284.947998046875,1.0,0.1746704876422882,1.0,1.0,0.0,1.0,-0.4975529611110687,0.4975525736808777,3.610552994359751e-07,0.3672773838043213,0.6587359309196472,0.6587359309196472,0.0,47.4145736694336,36.0,10725.1171875,-0.0,47.1767463684082,1.0,283.1496276855469,284.80718994140625,295.4936828613281,296.27410888671875,293.1499938964844,293.1499938964844,283.1499938964844,17493.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520542085170746,1.0,0.0,0.0,1.550571322441101,1.5505776405334473,1.604267936272663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.33203125,0.0,152.492919921875,1895.4371337890625,0.0,197.54493713378903,0.4176839888095855,1.0,0.0,3.0,1.0,0.0
18080100,298.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4806181490421295,0.050000000745058,0.0466573499143123,298.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4806181490421295,0.050000000745058,0.0491324365139007,298.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4806181490421295,0.050000000745058,0.0362890511751174,298.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4806181490421295,0.050000000745058,0.0491324365139007,298.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4806181490421295,0.050000000745058,0.233063131570816,284.94415283203125,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3627319335937,284.9404296875,1.0,0.1729384660720825,1.0,1.0,0.0,1.0,-0.4971455633640289,0.4971452057361603,3.608107874697453e-07,0.3672030866146087,0.6510714292526245,0.6510714292526245,0.0,46.39426803588867,36.0,10697.65234375,-0.0,46.26390075683594,1.0,283.1498107910156,284.8043212890625,295.5688781738281,296.3602905273437,293.1499938964844,293.1499938964844,283.1499938964844,17983.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3570468127727508,1.0,0.0,0.0,1.5436773300170898,1.543683648109436,1.5900340599728224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.5634765625,0.0,152.5087890625,1895.4371337890625,0.0,205.29901123046875,0.4173943400382995,1.0,0.0,3.0,1.0,0.0
18080160,298.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.4839452803134918,0.050000000745058,0.0465955734252929,298.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.4839452803134918,0.050000000745058,0.0490673817694187,298.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.4839452803134918,0.050000000745058,0.0362410023808479,298.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.4839452803134918,0.050000000745058,0.0490673817694187,298.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.4839452803134918,0.050000000745058,0.2327545285224914,284.9423522949219,284.95001220703125,294.5433349609375,292.5677490234375,294.5392150878906,298.3540954589844,284.94451904296875,1.0,0.1702060997486114,1.0,1.0,0.0,1.0,-0.4964872598648071,0.4964869022369385,3.603309721711412e-07,0.3668966889381408,0.647368848323822,0.647368848323822,0.0,44.744022369384766,25.0,10686.216796875,-0.0,44.79059600830078,1.0,283.14990234375,284.8142395019531,295.615478515625,296.4186096191406,293.1499938964844,293.1499938964844,283.1499938964844,18267.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637865483760834,1.0,0.0,0.0,1.531983494758606,1.531989812850952,1.566035479072525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.4248046875,0.0,150.81298828125,1895.4371337890625,0.0,215.8505859375,0.4158932268619537,1.0,0.0,3.0,1.0,0.0
18080220,298.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.4898837506771087,0.050000000745058,0.0464878641068935,298.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.4898837506771087,0.050000000745058,0.0489539615809917,298.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.4898837506771087,0.165856197476387,0.0361572280526161,298.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.4898837506771087,0.050000000745058,0.0489539615809917,298.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.4898837506771087,0.050000000745058,0.2322165220975875,284.9488220214844,284.95001220703125,294.56793212890625,292.58673095703125,294.56378173828125,298.3452453613281,284.9513244628906,1.0,0.1654370129108429,1.0,1.0,0.0,1.0,-0.4953396022319793,0.4953392446041107,3.5943037346442e-07,0.3662202060222626,0.6497992873191833,0.6497992873191833,0.0,41.86552810668945,25.0,10703.0048828125,-0.0,42.22982406616211,1.0,283.14996337890625,284.8214111328125,295.6470947265625,296.4653625488281,293.1499938964844,293.1499938964844,283.1499938964844,18100.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726109862327575,1.0,0.0,0.0,1.530362844467163,1.5303691625595093,1.562723923598242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.8515625,0.0,149.93240356445312,1895.4371337890625,0.0,229.8679351806641,0.4152545034885406,1.0,0.0,3.0,1.0,0.0
18080280,298.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5614460110664368,0.1737744063138961,0.0610212162137031,298.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5027721524238586,0.050000000745058,0.0487356707453727,298.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.7183032035827637,0.1670381426811218,0.0953662022948265,298.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5027721524238586,0.050000000745058,0.0487356707453727,298.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5027721524238586,0.050000000745058,0.2311810404062271,284.9610900878906,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3375549316406,285.0053405761719,1.0,0.1636436134576797,1.0,1.0,0.0,1.0,-0.5819865465164185,0.581986129283905,4.388429317714327e-07,0.435512512922287,0.6584309339523315,0.6584309339523315,0.0,37.06072616577149,45.0,11677.6416015625,-0.0,47.96468734741211,1.0,283.1499938964844,284.8923034667969,295.6561889648437,296.48876953125,293.1499938964844,293.1499938964844,283.1499938964844,17850.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765420317649841,1.0,0.0,0.0,1.5359349250793457,1.535941243171692,1.5741244396849654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.5009765625,0.0,150.37379455566406,1895.4371337890625,0.0,236.20538330078125,0.4159073829650879,1.0,0.0,3.0,1.0,0.0
18080340,298.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.8202335238456726,0.1655382663011551,0.1515053212642669,298.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.7734689712524414,0.1576268076896667,0.1339905261993408,298.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985900878906,0.8123829364776611,0.1617757529020309,0.1143254339694976,298.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34063720703125,0.5407556295394897,0.153571680188179,0.04831338301301,298.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34063720703125,0.5407556295394897,0.050000000745058,0.2291778922080993,285.3895874023437,284.95001220703125,294.6105651855469,292.619873046875,294.6080017089844,298.2083435058594,285.46075439453125,1.0,0.1704199612140655,1.0,1.0,0.0,1.0,-0.8127491474151611,0.8127484917640686,6.842683433205821e-07,0.6155440807342529,1.0,1.0,0.0,28.514047622680664,45.0,16411.455078125,-0.0,70.07096099853516,1.0,283.1499938964844,285.2020263671875,295.8141784667969,296.8682556152344,293.1499938964844,293.1499938964844,283.1499938964844,8548.0791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077048897743225,1.0,0.0,0.0,1.9028782844543457,1.902884602546692,2.41610280227178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.8603515625,0.0,212.41824340820312,1895.4371337890625,0.0,289.4280700683594,0.4748218059539795,1.0,0.0,3.0,1.0,0.0
18080400,298.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.8332211375236511,0.1645107567310333,0.1503098905086517,298.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.8090306520462036,0.1564333438873291,0.1441754549741745,298.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588317871094,0.8265652656555176,0.161753311753273,0.1139299422502517,298.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.6764901876449585,0.1553066968917846,0.0844321250915527,298.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125366210937,0.5535600781440735,0.050000000745058,0.2287143170833587,285.4533996582031,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.180419921875,285.5066223144531,1.0,0.1729855239391327,1.0,1.0,0.0,1.0,-0.8658548593521118,0.8658541440963745,7.477507892872381e-07,0.6542331576347351,1.0,1.0,0.0,26.556690216064453,63.0,17213.3203125,-0.0,76.16421508789062,1.0,283.1499938964844,285.2187805175781,295.8624267578125,296.9638366699219,293.1499938964844,293.1499938964844,283.1499938964844,8715.087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192682206630707,1.0,0.0,0.0,1.9615051746368408,1.961511850357056,2.567274464126968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.82080078125,0.0,231.18397521972656,1895.4371337890625,0.0,310.9817810058594,0.4904228746891022,1.0,0.0,3.0,1.0,0.0
18080460,298.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407165527344,0.8170993328094482,0.164696529507637,0.1484046578407287,298.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.7989963889122009,0.1523733735084533,0.1460932493209839,298.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.8154031038284302,0.1641017645597458,0.1146730259060859,298.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402282714844,0.7979520559310913,0.1519374847412109,0.145537331700325,298.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.5425925254821777,0.1433068960905075,0.2291034758090973,285.6403503417969,284.95001220703125,294.6446228027344,292.64654541015625,294.6424560546875,298.07965087890625,285.6365661621094,1.0,0.1850364357233047,1.0,1.0,0.0,1.0,-0.9406548142433168,0.9406539797782898,8.448940889138612e-07,0.7114006876945496,1.0,1.0,0.0,29.44785690307617,63.0,19154.19140625,-0.0,94.60520935058594,1.0,283.1499938964844,285.2549743652344,296.0194396972656,297.3294677734375,293.1499938964844,293.1499938964844,283.1499938964844,10833.169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811212122440338,1.0,0.0,0.0,2.192305564880371,2.19231390953064,3.206974668046314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.74365234375,0.0,322.5293273925781,1895.4371337890625,0.0,452.2784118652344,0.5434027910232544,1.0,0.0,3.0,1.0,0.0
18080520,298.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575012207031,0.9045323729515076,0.1661576628684997,0.109599083662033,297.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65875244140625,0.9812385439872742,0.1519846767187118,0.144700676202774,298.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65771484375,0.9045323729515076,0.1656417548656463,0.0852437242865562,297.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.9801942706108092,0.1509672850370407,0.1441800892353058,297.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65155029296875,0.8511552810668945,0.1441918313503265,0.4571089446544647,285.6598205566406,284.95001220703125,294.6533203125,292.65338134765625,294.6515197753906,298.0603942871094,285.7406921386719,1.0,0.1935916543006897,1.0,1.0,0.0,1.0,-1.1765083074569702,1.1765071153640747,1.1988270216534147e-06,0.8861347436904907,1.0,1.0,0.0,16.67015838623047,83.0,21870.333984375,-0.0,121.14925384521484,1.0,283.1499938964844,285.3639831542969,296.0332946777344,297.40142822265625,293.1499938964844,293.1499938964844,283.1499938964844,11418.9775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997394382953644,1.0,0.0,0.0,2.2508034706115723,2.25081205368042,3.380403086339357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.880859375,0.0,349.0426940917969,1895.4371337890625,0.0,506.1236267089844,0.560499370098114,1.0,0.0,3.0,1.0,0.0
18080580,298.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.9545964002609252,0.1790640354156494,0.1593362241983413,297.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.9068732857704164,0.155800461769104,0.1465907543897628,298.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.9502390027046204,0.1766307353973388,0.1223814934492111,297.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.9013350009918212,0.1526178270578384,0.1440468728542328,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8769379258155823,0.1390160620212555,0.6306540966033936,285.9939880371094,284.95001220703125,294.6865234375,292.6794738769531,294.6849365234375,298.04278564453125,285.99725341796875,1.0,0.2188515216112136,1.0,1.0,0.0,1.0,-1.2999719381332395,1.2999705076217651,1.437537662241084e-06,0.999508798122406,1.0,1.0,0.0,22.60616683959961,83.0,24847.45703125,-0.0,194.66461181640625,1.0,283.1499938964844,285.4911499023437,296.0703430175781,297.7166442871094,293.1499938964844,293.1499938964844,283.1499938964844,13743.5361328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723692774772644,1.0,0.0,0.0,2.469296455383301,2.469306945800781,4.068551504587959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.5322265625,0.0,460.8778381347656,1895.4371337890625,0.0,786.3385009765625,0.6106145977973938,1.0,0.0,3.0,1.0,0.0
18080640,298.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.9188328385353088,0.1798863857984542,0.12017872184515,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.9707591533660888,0.155949667096138,0.1469117701053619,298.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.9188328385353088,0.1772940754890442,0.0934723392128944,297.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.9647840261459352,0.1526558399200439,0.144195020198822,297.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062866210937,0.9352829456329346,0.1384093165397644,0.6283693909645081,286.00897216796875,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.032958984375,286.0504150390625,1.0,0.2227384895086288,1.0,1.0,0.0,1.0,-1.370589017868042,1.3705874681472778,1.56307328325056e-06,1.0390313863754272,1.0,1.0,0.0,20.27801322937012,103.0,25543.751953125,-0.0,192.5983123779297,1.0,283.1499938964844,285.5489501953125,296.0642395019531,297.732177734375,293.1499938964844,293.1499938964844,283.1499938964844,13946.9345703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787615776062012,1.0,0.0,0.0,2.487501621246338,2.4875121116638184,4.128764032884647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.26171875,0.0,471.1467590332031,1895.4371337890625,0.0,817.3264770507812,0.6179929971694946,1.0,0.0,3.0,1.0,0.0
18080700,298.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.9172624349594116,0.1805149167776107,0.1626910269260406,297.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.8724920153617859,0.1566014438867569,0.1484638005495071,298.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037048339844,0.9116182327270508,0.1775863766670227,0.1244939491152763,297.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20147705078125,0.8658779263496399,0.1528403759002685,0.1451315283775329,297.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.83609539270401,0.1356147229671478,0.6176800727844238,286.2059326171875,284.95001220703125,294.7083435058594,292.6966552734375,294.7069091796875,297.9769897460937,286.2234802246094,1.0,0.2392572462558746,1.0,1.0,0.0,1.0,-1.4383636713027954,1.4383620023727417,1.708123477328627e-06,1.0948766469955444,1.0,1.0,0.0,27.53402137756348,103.0,27225.81640625,-0.0,237.08853149414065,1.0,283.1499938964844,285.6569519042969,296.0401916503906,297.84814453125,293.1499938964844,293.1499938964844,283.1499938964844,15205.517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109784245491028,1.0,0.0,0.0,2.5973148345947266,2.5973262786865234,4.50134734819585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.70166015625,0.0,536.3397827148438,1895.4371337890625,0.0,991.633056640625,0.6419076919555664,1.0,0.0,3.0,1.0,0.0
18080760,297.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011108398437,0.8162068128585815,0.1804588735103607,0.1631545424461364,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.7789029479026794,0.1572889536619186,0.1496187448501587,297.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.201171875,0.8121849298477173,0.1777543127536773,0.1249586790800094,297.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.7723007202148438,0.153192862868309,0.1459083706140518,297.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.7411856651306152,0.1337496936321258,0.6099979281425476,286.200439453125,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9208679199219,286.1902770996094,1.0,0.2538935244083404,1.0,1.0,0.0,1.0,-1.4325724840164185,1.4325708150863647,1.6955067394519574e-06,1.0902141332626345,1.0,1.0,0.0,41.04363632202149,91.0,27455.18359375,-0.0,267.7118530273437,1.0,283.1499938964844,285.6083679199219,296.0018615722656,297.8822326660156,293.1499938964844,293.1499938964844,283.1499938964844,16199.49609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373995542526245,1.0,0.0,0.0,2.680863618850708,2.6808760166168213,4.7955984427972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.57177734375,0.0,589.78076171875,1895.4371337890625,0.0,1156.1229248046875,0.6649760007858276,1.0,0.0,3.0,1.0,0.0
18080820,297.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09942626953125,0.7573378086090088,0.1830289214849472,0.1653341203927993,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999450683594,0.7255634665489197,0.1592390388250351,0.1519196927547454,297.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994873046875,0.7531484961509705,0.1796682476997375,0.1264165788888931,297.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.7191945314407349,0.1546583473682403,0.1476951837539672,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007080078125,0.6822248697280884,0.1318936794996261,0.6019290089607239,286.09893798828125,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8406677246094,286.09228515625,1.0,0.2698220312595367,1.0,1.0,0.0,1.0,-1.432148575782776,1.4321469068527222,1.6944633216553484e-06,1.089749813079834,1.0,1.0,0.0,57.16651153564453,79.0,27862.923828125,-0.0,306.8315734863281,1.0,283.1499938964844,285.4994201660156,295.88330078125,297.8055419921875,293.1499938964844,293.1499938964844,283.1499938964844,18203.853515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657323837280273,1.0,0.0,0.0,2.841879367828369,2.841893196105957,5.388955628404801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.595703125,0.0,702.5601196289062,1895.4371337890625,0.0,1351.5306396484375,0.7041261196136475,1.0,0.0,3.0,1.0,0.0
18080880,297.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09942626953125,0.7573378086090088,0.1830289214849472,0.1653341203927993,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999450683594,0.7255634665489197,0.1592390388250351,0.1519196927547454,297.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994873046875,0.7531484961509705,0.1796682476997375,0.1264165788888931,297.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.7191945314407349,0.1546583473682403,0.1476951837539672,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007080078125,0.6822248697280884,0.1318936794996261,0.6019290089607239,286.09893798828125,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8406677246094,286.09228515625,1.0,0.2698220312595367,1.0,1.0,0.0,1.0,-1.432148575782776,1.4321469068527222,1.6944633216553484e-06,1.089749813079834,1.0,1.0,0.0,57.16651153564453,79.0,27862.923828125,-0.0,306.8315734863281,1.0,283.1499938964844,285.4994201660156,295.88330078125,297.8055419921875,293.1499938964844,293.1499938964844,283.1499938964844,18203.853515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657323837280273,1.0,0.0,0.0,2.841879367828369,2.841893196105957,5.388955628404801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.595703125,0.0,702.5601196289062,1895.4371337890625,0.0,1351.5306396484375,0.7041261196136475,1.0,0.0,3.0,1.0,0.0
18080940,297.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05694580078125,0.7479519844055176,0.1856918036937713,0.1676757186651229,297.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0573425292969,0.7159409523010254,0.160814955830574,0.1535019725561142,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570068359375,0.7431253790855408,0.1816030442714691,0.1277728080749511,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05743408203125,0.7089015245437622,0.1559968143701553,0.149038091301918,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579833984375,0.6691067218780518,0.1316447854042053,0.6005925536155701,286.0566101074219,284.95001220703125,294.7864990234375,292.7582092285156,294.7850952148437,297.8037109375,286.0515441894531,1.0,0.2750904858112335,1.0,1.0,0.0,1.0,-1.438494324684143,1.4384926557540894,1.7081513306038687e-06,1.0947240591049194,1.0,1.0,0.0,62.05121612548828,79.0,28195.74609375,-0.0,321.6449584960937,1.0,283.1499938964844,285.4497985839844,295.8320617675781,297.7596740722656,293.1499938964844,293.1499938964844,283.1499938964844,19434.7421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719123125076294,1.0,0.0,0.0,2.936387538909912,2.9364023208618164,5.753340701630805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.68896484375,0.0,775.0091552734375,1895.4371337890625,0.0,1396.53515625,0.7242977619171143,1.0,0.0,3.0,1.0,0.0
18081000,297.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.7470613718032837,0.1874533295631408,0.169215589761734,297.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417785644531,0.7144051790237427,0.1618397235870361,0.1544722318649292,297.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415344238281,0.7417355179786682,0.1829028129577636,0.1286602914333343,297.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418395996094,0.7071089148521423,0.1568955779075622,0.1498841643333435,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.6661612391471863,0.1317330151796341,0.6007406711578369,286.0412902832031,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7855529785156,286.0379943847656,1.0,0.2768222689628601,1.0,1.0,0.0,1.0,-1.4437657594680786,1.443764090538025,1.7195959571836283e-06,1.0988752841949463,1.0,1.0,0.0,63.38888931274414,67.0,28375.546875,-0.0,327.362548828125,1.0,283.1499938964844,285.4320983886719,295.8172912597656,297.7470092773437,293.1499938964844,293.1499938964844,283.1499938964844,19967.1015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735377907752991,1.0,0.0,0.0,2.976332902908325,2.976348161697388,5.91093680668564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.369140625,0.0,807.070068359375,1895.4371337890625,0.0,1408.5059814453125,0.7368730902671814,1.0,0.0,3.0,1.0,0.0
18081060,297.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087890625,0.7542179226875305,0.1926551014184951,0.1737178415060043,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089111328125,0.7192921042442322,0.1648771464824676,0.1572329998016357,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088195800781,0.7472490668296814,0.1867882311344146,0.1312617063522339,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.7119230628013611,0.1596124321222305,0.152333915233612,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091552734375,0.667877733707428,0.1324767470359802,0.6031039357185364,286.0086975097656,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7439270019531,286.0074157714844,1.0,0.2783511579036712,1.0,1.0,0.0,1.0,-1.461383581161499,1.461381912231445,1.7582315194886178e-06,1.1127711534500122,1.0,1.0,0.0,63.3613510131836,55.0,28939.24609375,-0.0,335.5583190917969,1.0,283.1499938964844,285.3876037597656,295.8147277832031,297.7605285644531,293.1499938964844,293.1499938964844,283.1499938964844,21569.740234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762903928756714,1.0,0.0,0.0,3.0934739112854004,3.0934903621673584,6.385371875694545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.853515625,0.0,906.1627807617188,1895.4371337890625,0.0,1428.9022216796875,0.7654283046722412,1.0,0.0,3.0,1.0,0.0
18081120,297.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087890625,0.7542179226875305,0.1926551014184951,0.1737178415060043,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089111328125,0.7192921042442322,0.1648771464824676,0.1572329998016357,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088195800781,0.7472490668296814,0.1867882311344146,0.1312617063522339,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.7119230628013611,0.1596124321222305,0.152333915233612,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091552734375,0.667877733707428,0.1324767470359802,0.6031039357185364,286.0086975097656,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7439270019531,286.0074157714844,1.0,0.2783511579036712,1.0,1.0,0.0,1.0,-1.461383581161499,1.461381912231445,1.7582315194886178e-06,1.1127711534500122,1.0,1.0,0.0,63.3613510131836,55.0,28939.24609375,-0.0,335.5583190917969,1.0,283.1499938964844,285.3876037597656,295.8147277832031,297.7605285644531,293.1499938964844,293.1499938964844,283.1499938964844,21569.740234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762903928756714,1.0,0.0,0.0,3.0934739112854004,3.0934903621673584,6.385371875694545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.853515625,0.0,906.1627807617188,1895.4371337890625,0.0,1428.9022216796875,0.7654283046722412,1.0,0.0,3.0,1.0,0.0
